{
   "completed_at" : "20190517T152620Z",
   "completed_status" : "Success",
   "created_at" : "2019-05-17 15:22:19 +0000",
   "current_step" : 5,
   "description" : "",
   "eplusout_err" : "Program Version,EnergyPlus, Version 8.9.0-eba93e8e1b, YMD=2019.05.17 15:24,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"ECONOMIZER MAX OA FRACTION 100 PCT DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 1\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 10\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 11\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 12\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 13\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 14\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 15\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 16\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 17\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 18\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 19\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 2\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 20\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 21\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 22\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 23\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 24\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 25\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 26\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 27\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 28\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 29\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 30\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 31\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 32\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 33\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 34\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 35\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 36\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 37\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 38\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 39\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 40\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 41\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 42\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 43\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 44\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 45\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 46\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 47\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 48\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 49\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 50\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 51\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 52\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 53\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 54\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 55\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 56\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 57\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 58\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 59\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 6\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 60\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 61\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 62\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 63\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 64\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 65\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 66\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 67\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 68\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 69\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 70\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 71\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 72\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 73\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 74\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 75\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 76\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 77\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 78\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 79\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 9\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ECONOMIZER MAX OA FRACTION 100 PCT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 10\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 11\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 12\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 13\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 14\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 15\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 16\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 17\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 18\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 19\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 20\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 21\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 22\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 23\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 24\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 25\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 26\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 27\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 28\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 29\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 3\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 30\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 31\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 32\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 33\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 34\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 35\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 36\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 37\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 38\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 39\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 4\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 40\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 41\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 42\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 43\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 44\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 45\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 46\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 47\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 48\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 49\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 5\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 50\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 51\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 52\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 53\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 54\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 55\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 56\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 57\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 58\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 59\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 6\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 60\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 61\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 62\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 63\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 64\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 65\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 66\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 67\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 68\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 69\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 70\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 71\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 72\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 73\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 74\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 9\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 17 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN\".\n   **   ~~~   ** Item length=[102] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [3] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM PEOPLE\".\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN\".\n   **   ~~~   ** Item length=[102] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [3] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM LIGHTS\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN\".\n   **   ~~~   ** Item length=[106] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [7] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM ELEC EQUIP\".\n   ************* Beginning System Sizing Calculations\n   ** Warning ** GetDXCoils: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER\", invalid\n   **   ~~~   ** ...Part Load Fraction Correlation Curve Name = DXCOOL-NECB2011-REF-COOLPLFFPLR has out of range value.\n   **   ~~~   ** ...Curve maximum must be <= 1.0, curve max at PLR = 0.99 is 1.015\n   **   ~~~   ** ...Setting curve maximum to 1.0 and simulation continues.\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 2 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 3 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 4 16KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 5 16KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 7 11KBTU/HR 10.2EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 8 11KBTU/HR 10.2EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 9 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 14 8KBTU/HR 10.7EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 10 7KBTU/HR 10.9EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 12 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 13 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 15 12KBTU/HR 10.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 16 12KBTU/HR 10.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 17 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 18 19KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 23 14KBTU/HR 9.4EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 19 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 20 13KBTU/HR 9.8EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 21 21KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 22 22KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 24 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 25 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 26 22KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 27 24KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_1_MAKE-UP AIR UNIT CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_3_PSZ SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** SizePlantLoop: Calculated Plant Sizing Design Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for PlantLoop=HOT WATER LOOP\n   ** Warning ** SizePump: Calculated Pump Nominal Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for Pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Check input. Pump nominal flow rate is set or calculated = 0, for pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 1\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 54\n   **   ~~~   **   Outlet Node: NODE 55\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 2\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 59\n   **   ~~~   **   Outlet Node: NODE 60\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 3\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 65\n   **   ~~~   **   Outlet Node: NODE 66\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 4\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 71\n   **   ~~~   **   Outlet Node: NODE 72\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 5\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 77\n   **   ~~~   **   Outlet Node: NODE 78\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 6\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 83\n   **   ~~~   **   Outlet Node: NODE 84\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 7\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 89\n   **   ~~~   **   Outlet Node: NODE 90\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 8\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 95\n   **   ~~~   **   Outlet Node: NODE 96\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 9\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 101\n   **   ~~~   **   Outlet Node: NODE 102\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 10\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 107\n   **   ~~~   **   Outlet Node: NODE 108\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 11\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 113\n   **   ~~~   **   Outlet Node: NODE 114\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 12\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 119\n   **   ~~~   **   Outlet Node: NODE 120\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 13\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 125\n   **   ~~~   **   Outlet Node: NODE 126\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 14\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 131\n   **   ~~~   **   Outlet Node: NODE 132\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 15\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 137\n   **   ~~~   **   Outlet Node: NODE 138\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 16\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 143\n   **   ~~~   **   Outlet Node: NODE 144\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 17\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 149\n   **   ~~~   **   Outlet Node: NODE 150\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 18\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 155\n   **   ~~~   **   Outlet Node: NODE 156\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 19\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 161\n   **   ~~~   **   Outlet Node: NODE 162\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 20\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 167\n   **   ~~~   **   Outlet Node: NODE 168\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 21\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 173\n   **   ~~~   **   Outlet Node: NODE 174\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 22\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 179\n   **   ~~~   **   Outlet Node: NODE 180\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 23\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 185\n   **   ~~~   **   Outlet Node: NODE 186\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 24\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 191\n   **   ~~~   **   Outlet Node: NODE 192\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 25\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 197\n   **   ~~~   **   Outlet Node: NODE 198\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 26\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 203\n   **   ~~~   **   Outlet Node: NODE 204\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 27\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 218\n   **   ~~~   **   Outlet Node: NODE 219\n   ************* There were 27 node connection errors noted.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** GetInputEconomicsTariff: UtilityCost:Tariff=\"NONEOIL\" missing meter\n   **   ~~~   ** Meter referenced is not present due to a lack of equipment that uses that energy source/meter:\"FUELOIL#2:FACILITY\".\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 7 11KBTU/HR 10.2EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.70\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 11:53 - 12:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 8 11KBTU/HR 10.2EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.70\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 11:53 - 12:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 9 17KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.60\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:08 - 12:15\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 15 12KBTU/HR 10.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.60\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:08 - 12:15\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 16 12KBTU/HR 10.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.60\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:08 - 12:15\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 17 17KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:30 - 12:35\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 18 19KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:30 - 12:35\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 24 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:30 - 12:35\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 25 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:30 - 12:35\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 26 22KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:35 - 12:40\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 27 24KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:40 - 12:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -5.88\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 12:30 - 12:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 14 8KBTU/HR 10.7EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -5.80\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 12:45 - 13:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 5 16KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -5.28\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 15:30 - 15:38\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CoilSystem:Heating:DX - DX unit sensible part-load ratio calculation failed: part-load ratio limits exceeded, for unit = SYS_1_MAKE-UP AIR UNIT CCASHP DX HTG COIL COILSYSTEM\n   **   ~~~   ** Estimated part-load ratio = 1.000\n   **   ~~~   ** The estimated part-load ratio will be used and the simulation continues. Occurrence info:\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/09 05:00 - 05:15\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 23 14KBTU/HR 9.4EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -8.50\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/14 14:45 - 14:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 13 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -8.90\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/14 15:55 - 16:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 22 22KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.80\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 02/07 16:15 - 16:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 10 7KBTU/HR 10.9EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -7.50E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/05 19:30 - 19:35\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -7.50E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/05 19:30 - 19:35\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 4 16KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.18\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/06 08:35 - 08:40\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 12 17KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.18\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/06 08:40 - 08:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 21 21KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.80\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/06 08:55 - 09:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 2 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.75\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/06 19:00 - 19:15\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 20 13KBTU/HR 9.8EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/16 12:45 - 12:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 19 13KBTU/HR 9.8EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.35\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/16 13:00 - 13:15\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 3 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 04/03 19:15 - 19:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 1\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 2\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 3\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 4\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 5\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 6\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 7\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 8\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 9\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 10\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 11\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 12\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 13\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 14\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 15\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 16\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 17\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 18\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 19\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 20\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 21\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 22\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 23\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 24\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 25\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 26\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 27\n   ************* There are 27 unused objects in input.\n   ************* Use Output:Diagnostics,DisplayUnusedObjects; to see them.\n   ************* There are 9 unused schedules in input.\n   ************* There are 9 unused week schedules in input.\n   ************* There are 17 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 7 11KBTU/HR 10.2EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3897 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.825 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 8 11KBTU/HR 10.2EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3833 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.825 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 9 17KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3151 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.825 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 15 12KBTU/HR 10.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 5189 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-24.55 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 16 12KBTU/HR 10.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 5161 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-24.55 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 17 17KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3906 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.825 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 18 19KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3574 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-23.925 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 24 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2280 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.15 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 25 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2308 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.15 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 26 22KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2513 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-24.825 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 27 24KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2183 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-23.475 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1247 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-22.1 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 14 8KBTU/HR 10.7EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2075 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-22.95 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 5 16KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 478 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-14.9 [C]\n   *************\n   *************  ** Warning ** CoilSystem:Heating:DX \"SYS_1_MAKE-UP AIR UNIT CCASHP DX HTG COIL COILSYSTEM\" - DX unit sensible part-load ratio calculation failed error continues. Sensible PLR statistics follow.\n   *************  **   ~~~   **   This error occurred 3 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.999978  Min=0.999967\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 23 14KBTU/HR 9.4EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 510 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-10.55 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 13 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 636 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-14.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 22 22KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 210 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-9.85 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 10 7KBTU/HR 10.9EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 352 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-5.375 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 302 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-4.3 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 4 16KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 319 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.15 [C]  Min=-8.7 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 12 17KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 377 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-5.000000E-002 [C]  Min=-7.6 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 21 21KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 256 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-5.000000E-002 [C]  Min=-7.6 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 2 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 28 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-5.000000E-002 [C]  Min=-3.5 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 20 13KBTU/HR 9.8EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 34 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-5.000000E-002 [C]  Min=-2.4 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 19 13KBTU/HR 9.8EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 29 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-5.000000E-002 [C]  Min=-2.35 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 3 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 7 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.1 [C]  Min=-1.4 [C]\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Node Connection Errors\n   ************* ..Node connection errors are often caused by spelling mistakes in a node name field.\n   ************* ..To track down the problem, search the idf file for each node name listed to see if it\n   ************* ..occurs in the expected input fields.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 162 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 45088 Warning; 27 Severe Errors; Elapsed Time=00hr 01min 25.78sec\n",
   "file_format_version" : "0.0.1",
   "file_paths" : [ "../weather", "../seeds", "../seed" ],
   "hash" : "B4F4DF4E",
   "measure_paths" : [ "../measures" ],
   "name" : "DOE Autogenerated 41",
   "osa_id" : "68c8b576-a9a1-447a-a2db-fd41b0db3a06",
   "osd_id" : "218a9bd2-286f-4c2b-a8fe-22a690e600e4",
   "run_directory" : "./run",
   "seed_file" : "dummy.osm",
   "started_at" : "20190517T152222Z",
   "steps" : [
      {
         "arguments" : {
            "building_type" : "MidriseApartment",
            "epw_file" : "CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw",
            "new_auto_zoner" : true,
            "template" : "NECB2017"
         },
         "description" : "This measure creates an NECB prototype building from scratch and uses it as the base for an analysis.",
         "measure_dir_name" : "btap_create_necb_prototype_building",
         "name" : "btap_create_necb_prototype_building",
         "result" : {
            "completed_at" : "20190517T152413Z",
            "measure_class_name" : "BTAPCreateNECBPrototypeBuilding",
            "measure_display_name" : "BTAPCreateNECBPrototypeBuilding",
            "measure_name" : "btap_create_necb_prototype_building",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "3e9acd53-8602-4749-a655-7cbbe48e8b30",
            "measure_version_id" : "fce385ec-90b4-4b1d-9950-ad7bead32503",
            "measure_version_modified" : "20190401T145206Z",
            "measure_xml_checksum" : "2C38F48B",
            "started_at" : "20190517T152222Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.weather.Model] <0> Could not find ground temperatures; will use generic temperatures, which will skew results.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [
               "Loaded space type map from model",
               "Intersection of 'm GFloor NWA' with 'g Ceilin NWA' results in (m GFloor NWA), (g Ceilin NWA),",
               "Intersection of 'm GFloor S1A' with 'g Ceilin S1A' results in (m GFloor S1A), (g Ceilin S1A),",
               "Intersection of 'g Ceilin N2A' with 'm GFloor N2A' results in (g Ceilin N2A), (m GFloor N2A),",
               "Intersection of 'm GFloor SEA' with 'g Ceilin SEA' results in (m GFloor SEA), (g Ceilin SEA),",
               "Intersection of 'm GFloor S2A' with 'g Ceilin S2A' results in (m GFloor S2A), (g Ceilin S2A),",
               "Intersection of 'm GFloor N2A' with 'g Ceilin N2A' results in (m GFloor N2A), (g Ceilin N2A),",
               "Intersection of 'g Ceilin NEA' with 'm GFloor NEA' results in (g Ceilin NEA), (m GFloor NEA),",
               "Intersection of 'g Ceilin N1A' with 'm GFloor N1A' results in (g Ceilin N1A), (m GFloor N1A),",
               "Intersection of 'm GFloor SWA' with 'g Ceilin SWA' results in (m GFloor SWA), (g Ceilin SWA),",
               "Intersection of 'g Ceiling C' with 'm Floor C' results in (g Ceiling C), (m Floor C),",
               "Intersection of 'g Ceilin NWA' with 'm GFloor NWA' results in (g Ceilin NWA), (m GFloor NWA),",
               "Intersection of 'g Ceilin S2A' with 'm GFloor S2A' results in (g Ceilin S2A), (m GFloor S2A),",
               "Intersection of 'm Floor C' with 'g Ceiling C' results in (m Floor C), (g Ceiling C),",
               "Intersection of 'g Ceilin S1A' with 'm GFloor S1A' results in (g Ceilin S1A), (m GFloor S1A),",
               "Intersection of 'm GFloor NEA' with 'g Ceilin NEA' results in (m GFloor NEA), (g Ceilin NEA),",
               "Intersection of 'g Ceilin SEA' with 'm GFloor SEA' results in (g Ceilin SEA), (m GFloor SEA),",
               "Intersection of 'm GFloor N1A' with 'g Ceilin N1A' results in (m GFloor N1A), (g Ceilin N1A),",
               "Intersection of 'g Ceilin SWA' with 'm GFloor SWA' results in (g Ceilin SWA), (m GFloor SWA),",
               "Finished adding geometry",
               "Found mulitpliers for space {\"M Corridor\"=>2, \"M N1 Apartment\"=>2, \"M N2 Apartment\"=>2, \"M NE Apartment\"=>2, \"M NW Apartment\"=>2, \"M S1 Apartment\"=>2, \"M S2 Apartment\"=>2, \"M SE Apartment\"=>2, \"M SW Apartment\"=>2}",
               "Started adding weather file for climate zone: NECB HDD Method.",
               "Started applying space types (loads)",
               "Space Function Conference/Meeting/Multi-purpose room had no people, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set occupancy to 18.58736059479554 people/1000 ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no lights, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set LPD to 1.068376 W/ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no electric equipment, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set electric EPD to 0.0929368029739777 W/ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no ventilation specification, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set ventilation per area to 0.31 cfm/ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no infiltration objects, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Conference/Meeting/Multi-purpose room set occupancy schedule to NECB-C-Occupancy.",
               "Space Function Conference/Meeting/Multi-purpose room set occupant activity schedule to NECB-Activity.",
               "Space Function Conference/Meeting/Multi-purpose room set lighting schedule to OS:Schedule:Ruleset,\n  {c2a66962-960f-4202-9bbb-56950a8440dd}, !- Handle\n  NECB-C-Occupancy-NECB-C-Lighting-0.5-0.0-0.67-Light Ruleset, !- Name\n  {c234c247-917f-4326-8896-47e290d38c3d}, !- Schedule Type Limits Name\n  {880ee5fa-01be-4ebc-9223-4add0b9d30f6}; !- Default Day Schedule Name\n\n.",
               "Space Function Conference/Meeting/Multi-purpose room set electric equipment schedule to NECB-C-Electric-Equipment.",
               "Space Function Conference/Meeting/Multi-purpose room set infiltration schedule to Always On.",
               "Space Function Conference/Meeting/Multi-purpose room set heating setpoint schedule to NECB-C-Thermostat Setpoint-Heating.",
               "Space Function Conference/Meeting/Multi-purpose room set cooling setpoint schedule to NECB-C-Thermostat Setpoint-Cooling.",
               "Space Function Corridor/Transition area other-sch-G had no people, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set occupancy to 0.929368029739777 people/1000 ft^2.",
               "Space Function Corridor/Transition area other-sch-G had no lights, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set LPD to 0.6598513011152416 W/ft^2.",
               "Space Function Corridor/Transition area other-sch-G had no ventilation specification, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set ventilation per area to 0.06 cfm/ft^2.",
               "Space Function Corridor/Transition area other-sch-G had no infiltration objects, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Corridor/Transition area other-sch-G set occupancy schedule to NECB-G-Occupancy.",
               "Space Function Corridor/Transition area other-sch-G set occupant activity schedule to NECB-Activity.",
               "Space Function Corridor/Transition area other-sch-G set lighting schedule to NECB-G-Lighting.",
               "Space Function Corridor/Transition area other-sch-G set electric equipment schedule to NECB-G-Electric-Equipment.",
               "Space Function Corridor/Transition area other-sch-G set infiltration schedule to Always On.",
               "Space Function Corridor/Transition area other-sch-G set heating setpoint schedule to NECB-G-Thermostat Setpoint-Heating.",
               "Space Function Corridor/Transition area other-sch-G set cooling setpoint schedule to NECB-G-Thermostat Setpoint-Cooling.",
               "Space Function Dwelling units general had no people, one has been created.",
               "Space Function Dwelling units general set occupancy to 3.717472118959108 people/1000 ft^2.",
               "Space Function Dwelling units general had no lights, one has been created.",
               "Space Function Dwelling units general set LPD to 0.4646840148698885 W/ft^2.",
               "Space Function Dwelling units general had no electric equipment, one has been created.",
               "Space Function Dwelling units general set electric EPD to 0.4646840148698885 W/ft^2.",
               "Space Function Dwelling units general had no ventilation specification, one has been created.",
               "Space Function Dwelling units general set ventilation per area to 0.078 cfm/ft^2.",
               "Space Function Dwelling units general had no infiltration objects, one has been created.",
               "Space Function Dwelling units general set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Dwelling units general set occupancy schedule to NECB-G-Occupancy.",
               "Space Function Dwelling units general set occupant activity schedule to NECB-Activity.",
               "Space Function Dwelling units general set lighting schedule to NECB-G-Lighting.",
               "Space Function Dwelling units general set electric equipment schedule to NECB-G-Electric-Equipment.",
               "Space Function Dwelling units general set infiltration schedule to Always On.",
               "Space Function Dwelling units general set heating setpoint schedule to NECB-G-Thermostat Setpoint-Heating.",
               "Space Function Dwelling units general set cooling setpoint schedule to NECB-G-Thermostat Setpoint-Cooling.",
               "Finished applying space types (loads)",
               "Started applying constructions",
               "Finished applying constructions",
               "Started creating thermal zones",
               "Finished creating thermal zones",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_218a9bd2-286f-4c2b-a8fe-22a690e600e4/run/000_btap_create_necb_prototype_building/output/MidriseApartment-NECB2017-CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw/SR0.",
               "Finished run.",
               "Started Adding HVAC",
               "Finished adding HVAC",
               "Started Adding Service Water Heating",
               "Adding service water loop",
               "Adding water heater",
               "Finished adding Service Water Heating",
               "Set sizing factors to 1.3 for heating and 1.3 for cooling.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_218a9bd2-286f-4c2b-a8fe-22a690e600e4/run/000_btap_create_necb_prototype_building/output/MidriseApartment-NECB2017-CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw/SR1.",
               "Finished run.",
               "Started applying prototype HVAC assumptions.",
               "For Fan Constant Volume 1: allowed_hp = 1.71HP; motor eff = 61.5%; total fan eff = 40% based on 2497 cfm.",
               "For Fan Constant Volume 10: allowed_hp = 0.35HP; motor eff = 61.5%; total fan eff = 40% based on 507 cfm.",
               "For Fan Constant Volume 11: allowed_hp = 0.32HP; motor eff = 61.5%; total fan eff = 40% based on 474 cfm.",
               "For Fan Constant Volume 12: allowed_hp = 0.88HP; motor eff = 61.5%; total fan eff = 40% based on 1288 cfm.",
               "For Fan Constant Volume 13: allowed_hp = 0.9HP; motor eff = 61.5%; total fan eff = 40% based on 1315 cfm.",
               "For Fan Constant Volume 14: allowed_hp = 0.43HP; motor eff = 61.5%; total fan eff = 40% based on 625 cfm.",
               "For Fan Constant Volume 15: allowed_hp = 0.58HP; motor eff = 61.5%; total fan eff = 40% based on 848 cfm.",
               "For Fan Constant Volume 16: allowed_hp = 0.59HP; motor eff = 61.5%; total fan eff = 40% based on 860 cfm.",
               "For Fan Constant Volume 17: allowed_hp = 0.89HP; motor eff = 61.5%; total fan eff = 40% based on 1302 cfm.",
               "For Fan Constant Volume 18: allowed_hp = 0.98HP; motor eff = 61.5%; total fan eff = 40% based on 1431 cfm.",
               "For Fan Constant Volume 19: allowed_hp = 0.3HP; motor eff = 61.5%; total fan eff = 40% based on 444 cfm.",
               "For Fan Constant Volume 2: allowed_hp = 0.15HP; motor eff = 61.5%; total fan eff = 40% based on 214 cfm.",
               "For Fan Constant Volume 20: allowed_hp = 0.31HP; motor eff = 61.5%; total fan eff = 40% based on 446 cfm.",
               "For Fan Constant Volume 21: allowed_hp = 0.54HP; motor eff = 61.5%; total fan eff = 40% based on 795 cfm.",
               "For Fan Constant Volume 22: allowed_hp = 0.57HP; motor eff = 61.5%; total fan eff = 40% based on 827 cfm.",
               "For Fan Constant Volume 23: allowed_hp = 0.37HP; motor eff = 61.5%; total fan eff = 40% based on 538 cfm.",
               "For Fan Constant Volume 24: allowed_hp = 0.47HP; motor eff = 61.5%; total fan eff = 40% based on 688 cfm.",
               "For Fan Constant Volume 25: allowed_hp = 0.47HP; motor eff = 61.5%; total fan eff = 40% based on 691 cfm.",
               "For Fan Constant Volume 26: allowed_hp = 0.56HP; motor eff = 61.5%; total fan eff = 40% based on 820 cfm.",
               "For Fan Constant Volume 27: allowed_hp = 0.61HP; motor eff = 61.5%; total fan eff = 40% based on 898 cfm.",
               "For Fan Constant Volume 28: allowed_hp = 1.01HP; motor eff = 61.5%; total fan eff = 40% based on 708 cfm.",
               "For Fan Constant Volume 3: allowed_hp = 0.14HP; motor eff = 61.5%; total fan eff = 40% based on 198 cfm.",
               "For Fan Constant Volume 4: allowed_hp = 0.41HP; motor eff = 61.5%; total fan eff = 40% based on 601 cfm.",
               "For Fan Constant Volume 5: allowed_hp = 0.41HP; motor eff = 61.5%; total fan eff = 40% based on 601 cfm.",
               "For Fan Constant Volume 6: allowed_hp = 0.19HP; motor eff = 61.5%; total fan eff = 40% based on 275 cfm.",
               "For Fan Constant Volume 7: allowed_hp = 0.26HP; motor eff = 61.5%; total fan eff = 40% based on 377 cfm.",
               "For Fan Constant Volume 8: allowed_hp = 0.27HP; motor eff = 61.5%; total fan eff = 40% based on 388 cfm.",
               "For Fan Constant Volume 9: allowed_hp = 0.44HP; motor eff = 61.5%; total fan eff = 40% based on 637 cfm.",
               "Sys_1_Make-up air unit requires an economizer because the total cooling capacity of 99872 Btu/hr exceeds the minimum capacity of 68243 Btu/hr.",
               "Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN does not require an economizer because the total cooling capacity of 25278 Btu/hr is less than the minimum capacity of 68243 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards.",
               "For Sys_1_Make-up air unit ERV, ERV power is calculated to be 896 W, based on a min OA flow of 2497 cfm.",
               "For NECB2017 NECB HDD Method:  Sys_1_Make-up air unit: DCV is not required for any system.",
               "For Sys_1_Make-up air unit: Annual occupied hours = 8760 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Sys_1_Make-up air unit: Because the system has an economizer, it requires a motorized OA damper.",
               "For Sys_1_Make-up air unit: Setting motorized OA damper schedule to Sys_1_Make-up air unit Occ Sch.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN ERV, ERV power is calculated to be 150 W, based on a min OA flow of 294 cfm.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: No special economizer controls were modeled.",
               "For NECB2017 NECB HDD Method:  Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: DCV is not required for any system.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: Unoccupied fan shutoff not required because system fan HP of 0.72 HP is less than the minimum threshold of 0.75 HP.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: Setting motorized OA damper schedule to Always On Discrete.",
               "For Fan Constant Volume 1: motor nameplate = 1.5557014830199287HP, motor eff = 61.5%.",
               "For Fan Constant Volume 10: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 11: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 12: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 13: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 14: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 15: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 16: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 17: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 18: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 19: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 2: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 20: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 21: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 22: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 23: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 24: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 25: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 26: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 27: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 28: motor nameplate = 0.440958164370582HP, motor eff = 61.5%.",
               "For Fan Constant Volume 3: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 4: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 5: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 6: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 7: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 8: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 9: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Service Water Loop Pump: brake hp = 0.06HP, motor nameplate = 0.1HP, motor eff = 70.0%.",
               "For Pump Variable Speed 1: brake hp = 1.04HP, motor nameplate = 1.5HP, motor eff = 86.5%.",
               "For NECB2017: Coil Cooling DX Single Speed 1: AirCooled All Other Single Package Capacity = 100kBtu/hr; EER = 9.26",
               "For Coil Cooling DX Single Speed 10, total capacity of 14.77kBTU/hr was divided by the zone multiplier of 2 to give 7.38kBTU/hr.",
               "For Coil Cooling DX Single Speed 10, total capacity of 14.77kBTU/hr was divided by the zone multiplier of 2 to give 7.38kBTU/hr.",
               "For Coil Cooling DX Single Speed 10: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 10.9",
               "For Coil Cooling DX Single Speed 11, total capacity of 13.95kBTU/hr was divided by the zone multiplier of 2 to give 6.98kBTU/hr.",
               "For Coil Cooling DX Single Speed 11, total capacity of 13.95kBTU/hr was divided by the zone multiplier of 2 to give 6.98kBTU/hr.",
               "For Coil Cooling DX Single Speed 11: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 12, total capacity of 34.35kBTU/hr was divided by the zone multiplier of 2 to give 17.17kBTU/hr.",
               "For Coil Cooling DX Single Speed 12, total capacity of 34.35kBTU/hr was divided by the zone multiplier of 2 to give 17.17kBTU/hr.",
               "For Coil Cooling DX Single Speed 12: AirCooled Electric Resistance or None PTAC Capacity = 17kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 13, total capacity of 35.06kBTU/hr was divided by the zone multiplier of 2 to give 17.53kBTU/hr.",
               "For Coil Cooling DX Single Speed 13, total capacity of 35.06kBTU/hr was divided by the zone multiplier of 2 to give 17.53kBTU/hr.",
               "For Coil Cooling DX Single Speed 13: AirCooled Electric Resistance or None PTAC Capacity = 18kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 14, total capacity of 16.66kBTU/hr was divided by the zone multiplier of 2 to give 8.33kBTU/hr.",
               "For Coil Cooling DX Single Speed 14, total capacity of 16.66kBTU/hr was divided by the zone multiplier of 2 to give 8.33kBTU/hr.",
               "For Coil Cooling DX Single Speed 14: AirCooled Electric Resistance or None PTAC Capacity = 8kBtu/hr; EER = 10.7",
               "For Coil Cooling DX Single Speed 15, total capacity of 23.57kBTU/hr was divided by the zone multiplier of 2 to give 11.78kBTU/hr.",
               "For Coil Cooling DX Single Speed 15, total capacity of 23.57kBTU/hr was divided by the zone multiplier of 2 to give 11.78kBTU/hr.",
               "For Coil Cooling DX Single Speed 15: AirCooled Electric Resistance or None PTAC Capacity = 12kBtu/hr; EER = 10.0",
               "For Coil Cooling DX Single Speed 16, total capacity of 23.84kBTU/hr was divided by the zone multiplier of 2 to give 11.92kBTU/hr.",
               "For Coil Cooling DX Single Speed 16, total capacity of 23.84kBTU/hr was divided by the zone multiplier of 2 to give 11.92kBTU/hr.",
               "For Coil Cooling DX Single Speed 16: AirCooled Electric Resistance or None PTAC Capacity = 12kBtu/hr; EER = 10.0",
               "For Coil Cooling DX Single Speed 17, total capacity of 34.71kBTU/hr was divided by the zone multiplier of 2 to give 17.35kBTU/hr.",
               "For Coil Cooling DX Single Speed 17, total capacity of 34.71kBTU/hr was divided by the zone multiplier of 2 to give 17.35kBTU/hr.",
               "For Coil Cooling DX Single Speed 17: AirCooled Electric Resistance or None PTAC Capacity = 17kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 18, total capacity of 38.16kBTU/hr was divided by the zone multiplier of 2 to give 19.08kBTU/hr.",
               "For Coil Cooling DX Single Speed 18, total capacity of 38.16kBTU/hr was divided by the zone multiplier of 2 to give 19.08kBTU/hr.",
               "For Coil Cooling DX Single Speed 18: AirCooled Electric Resistance or None PTAC Capacity = 19kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 19: AirCooled Electric Resistance or None PTAC Capacity = 13kBtu/hr; EER = 9.8",
               "For Coil Cooling DX Single Speed 2: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 20: AirCooled Electric Resistance or None PTAC Capacity = 13kBtu/hr; EER = 9.8",
               "For Coil Cooling DX Single Speed 21: AirCooled Electric Resistance or None PTAC Capacity = 21kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 22: AirCooled Electric Resistance or None PTAC Capacity = 22kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 23: AirCooled Electric Resistance or None PTAC Capacity = 14kBtu/hr; EER = 9.4",
               "For Coil Cooling DX Single Speed 24: AirCooled Electric Resistance or None PTAC Capacity = 18kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 25: AirCooled Electric Resistance or None PTAC Capacity = 18kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 26: AirCooled Electric Resistance or None PTAC Capacity = 22kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 27: AirCooled Electric Resistance or None PTAC Capacity = 24kBtu/hr; EER = 9.3",
               "For NECB2017: Coil Cooling DX Single Speed 28: AirCooled All Other Single Package Capacity = 25kBtu/hr; SEER = 14.0",
               "For Coil Cooling DX Single Speed 3: AirCooled Electric Resistance or None PTAC Capacity = 6kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 4: AirCooled Electric Resistance or None PTAC Capacity = 16kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 5: AirCooled Electric Resistance or None PTAC Capacity = 16kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 6: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 10.9",
               "For Coil Cooling DX Single Speed 7: AirCooled Electric Resistance or None PTAC Capacity = 11kBtu/hr; EER = 10.2",
               "For Coil Cooling DX Single Speed 8: AirCooled Electric Resistance or None PTAC Capacity = 11kBtu/hr; EER = 10.2",
               "For Coil Cooling DX Single Speed 9: AirCooled Electric Resistance or None PTAC Capacity = 17kBtu/hr; EER = 9.3",
               "For NECB2017: Primary Boiler: Gas Hot Water Capacity = 385kBtu/hr; Thermal Efficiency = 0.83",
               "For NECB2017: Secondary Boiler: Gas Hot Water Capacity = 385kBtu/hr; Thermal Efficiency = 0.83",
               "For NECB2017: 279gal NaturalGas Water Heater - 189kBtu/hr 0.809 Therm Eff; thermal efficiency = 0.809, skin-loss UA = 24Btu/hr",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN ERV: Set sensible and latent effectiveness to 50%.",
               "For Sys_1_Make-up air unit ERV: Set sensible and latent effectiveness to 50%.",
               "For NECB2017: Coil Heating Gas 1: Capacity = 55kBtu/hr; AFUE = 0.924",
               "Finished applying HVAC efficiency standards.",
               "Started adding daylighting controls.",
               "Finished adding daylighting controls.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_218a9bd2-286f-4c2b-a8fe-22a690e600e4/run/000_btap_create_necb_prototype_building/output/MidriseApartment-NECB2017-CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw/SR2.",
               "Finished run.",
               "Total Time = 110sec."
            ],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "building_type",
                  "value" : "MidriseApartment"
               },
               {
                  "name" : "template",
                  "value" : "NECB2017"
               },
               {
                  "name" : "epw_file",
                  "value" : "CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw"
               },
               {
                  "name" : "new_auto_zoner",
                  "value" : true
               }
            ],
            "step_warnings" : [
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.weather.Model] Could not find ground temperatures; will use generic temperatures, which will skew results.",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.standards.Fan] For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.standards.Fan] For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category."
            ]
         }
      },
      {
         "arguments" : {
            "clg_cop" : 0,
            "heat_pump_type" : "CCASHP",
            "htg_cop" : 0,
            "zone_clg_eqpt" : "Keep Existing",
            "zone_htg_eqpt" : "Electric Baseboard",
            "zone_term_reheat_eqpt" : "Electric"
         },
         "description" : "Scan all air systems amd delete existing heating and cooling coils. Then add DX heating and cooling coils and supplemental heating electric coils for an air-source heat pump. The zonal heating units can either be deleted, left as is, or replaced with electric baseboards. Zonal cooling units can either be deleted or left as is in the model.",
         "measure_dir_name" : "BTAPHeatPumpAirSystem",
         "name" : "set_heat_pump_air_system",
         "result" : {
            "completed_at" : "20190517T152430Z",
            "measure_class_name" : "SetHeatPumpAirSystem",
            "measure_display_name" : "SetHeatPumpAirSystem",
            "measure_name" : "set_heat_pump_air_system",
            "measure_taxonomy" : "HVAC.Heating",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "95d36ab6-98d7-4fcb-b265-c71e7cf2e28e",
            "measure_version_id" : "05e4ea59-ded6-4b3c-8ddd-f70e82d7aa91",
            "measure_version_modified" : "20190517T150558Z",
            "measure_xml_checksum" : "470FC630",
            "started_at" : "20190517T152413Z",
            "stderr" : "",
            "stdout" : "[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <0> The run completed but had the following severe errors: Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 1\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 2\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 3\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 4\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 5\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 6\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 7\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 8\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 9\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 10\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 11\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 12\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 13\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 14\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 15\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 16\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 17\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 18\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 19\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 20\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 21\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 22\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 23\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 24\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 25\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 26\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 27\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "heat_pump_type",
                  "value" : "CCASHP"
               },
               {
                  "name" : "zone_htg_eqpt",
                  "value" : "Electric Baseboard"
               },
               {
                  "name" : "zone_clg_eqpt",
                  "value" : "Keep Existing"
               },
               {
                  "name" : "zone_term_reheat_eqpt",
                  "value" : "Electric"
               },
               {
                  "name" : "htg_cop",
                  "value" : 0
               },
               {
                  "name" : "clg_cop",
                  "value" : 0
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "BTAPUtilityTariffs",
         "measure_dir_name" : "btap_utility_tariffs",
         "name" : "btap_utility_tariffs_model_setup",
         "result" : {
            "completed_at" : "20190517T152434Z",
            "measure_class_name" : "BTAPUtilityTariffsModelSetup",
            "measure_display_name" : "BTAPUtilityTariffsModelSetup",
            "measure_name" : "btap_utility_tariffs_model_setup",
            "measure_taxonomy" : "Economics.Life Cycle Cost Analysis",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "34c820cf-b55d-4bdf-b654-48e5bd9beef8",
            "measure_version_id" : "20dd95fb-d5b0-4916-ace4-5633a6208092",
            "measure_version_modified" : "20181219T170133Z",
            "measure_xml_checksum" : "D1E2AA62",
            "started_at" : "20190517T152434Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [
               "Found Electricity tariff database match for weather_station :Ottawa=Macdonald-Cartier Intl AP_ON_CAN\n Row Information is Electricity,kWh,OttawaHydro,Ottawa=Macdonald-Cartier Intl AP_ON_CAN,Ontario,260.82,750,0.094,751,0.11,752,0.11,753,0.11,0.11,50,0,51,8.12304,52,8.12304,53,8.12304,8.12304\n",
               "Found Gas tariff database match for weather_station :Ottawa=Macdonald-Cartier Intl AP_ON_CAN\n Row Information is Gas,MJ,Enbridge ,Ottawa=Macdonald-Cartier Intl AP_ON_CAN,Ontario,122.01,1,0.0105,2,0.0105,3,0.0105,4,0.0105,0.0105,1,0,2,0,3,0,4,0,0\n",
               "Found FuelOil#2 tariff database match for weather_station :Ottawa=Macdonald-Cartier Intl AP_ON_CAN\n Row Information is FuelOil#2,MJ,NoneOil,Ottawa=Macdonald-Cartier Intl AP_ON_CAN,Ontario,0,1,0,2,0,3,0,4,0,0,1,0,2,0,3,0,4,0,0\n",
               "added a tariffs \nUtilityCost:Tariff,\n  OttawaHydro,                              !- Name\n  Electricity:Facility,         !- Output Meter Name\n  kWh ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  ElectricityBlocksEnergyCharges,           ! Name\n  OttawaHydro,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  750,            ! Block Size 1 Value or Variable Name\n  0.094,             ! Block 1 Cost per Unit Value or Variable Name\n  751,            ! Block Size 2 Value or Variable Name\n  0.11,             ! Block 2 Cost per Unit Value or Variable Name\n  752,            ! Block Size 3 Value or Variable Name\n  0.11,             ! Block 3 Cost per Unit Value or Variable Name\n  753,            ! Block Size 4 Value or Variable Name\n  0.11,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0.11;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  ElectricityBlocksDemandCharges,           ! Name\n  OttawaHydro,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 50,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 51,          ! Block Size 2 Value or Variable Name\n 8.12304,           ! Block 2 Cost per Unit Value or Variable Name\n 52,          ! Block Size 3 Value or Variable Name\n 8.12304,           ! Block 3 Cost per Unit Value or Variable Name\n 53,          ! Block Size 4 Value or Variable Name\n 8.12304,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 8.12304;           ! Block 5 Cost per Unit Value or Variable Name\n      \nUtilityCost:Tariff,\n  Enbridge ,                              !- Name\n  Gas:Facility,         !- Output Meter Name\n  MJ ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  GasBlocksEnergyCharges,           ! Name\n  Enbridge ,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  1,            ! Block Size 1 Value or Variable Name\n  0.0105,             ! Block 1 Cost per Unit Value or Variable Name\n  2,            ! Block Size 2 Value or Variable Name\n  0.0105,             ! Block 2 Cost per Unit Value or Variable Name\n  3,            ! Block Size 3 Value or Variable Name\n  0.0105,             ! Block 3 Cost per Unit Value or Variable Name\n  4,            ! Block Size 4 Value or Variable Name\n  0.0105,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0.0105;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  GasBlocksDemandCharges,           ! Name\n  Enbridge ,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      \nUtilityCost:Tariff,\n  NoneOil,                              !- Name\n  FuelOil#2:Facility,         !- Output Meter Name\n  MJ ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  FuelOil#2BlocksEnergyCharges,           ! Name\n  NoneOil,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  1,            ! Block Size 1 Value or Variable Name\n  0,             ! Block 1 Cost per Unit Value or Variable Name\n  2,            ! Block Size 2 Value or Variable Name\n  0,             ! Block 2 Cost per Unit Value or Variable Name\n  3,            ! Block Size 3 Value or Variable Name\n  0,             ! Block 3 Cost per Unit Value or Variable Name\n  4,            ! Block Size 4 Value or Variable Name\n  0,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  FuelOil#2BlocksDemandCharges,           ! Name\n  NoneOil,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      ",
               "set the simulation timestep to 15 min to match the demand window of the tariffs",
               "removed existing lifecycle parameters named Life Cycle Cost Parameters",
               "added lifecycle cost parameters named FEMP LifeCycle Cost Parameters",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named "
            ],
            "step_result" : "Success",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "generate_hourly_report" : "false",
            "output_diet" : false
         },
         "description" : "This measure creates BTAP result values used for NRCan analyses.",
         "measure_dir_name" : "btap_results",
         "name" : "btap_results",
         "result" : {
            "completed_at" : "20190517T152615Z",
            "measure_class_name" : "BTAPResults",
            "measure_display_name" : "BTAP Results",
            "measure_name" : "btap_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "bf37e1c6-de70-457b-a3ac-21aa57b7bc58",
            "measure_version_id" : "61896a0d-9067-467e-b478-421a39c02254",
            "measure_version_modified" : "20190401T145207Z",
            "measure_xml_checksum" : "15BF4E57",
            "started_at" : "20190517T152603Z",
            "stderr" : "",
            "stdout" : "[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2001-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_ON_Ottawa-Macdonald-Cartier.Intl.AP.716280_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n",
            "step_errors" : [],
            "step_files" : [
               "/mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_218a9bd2-286f-4c2b-a8fe-22a690e600e4/run/003_btap_results/qaqc.json",
               "/mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_218a9bd2-286f-4c2b-a8fe-22a690e600e4/run/003_btap_results/cost_results.json"
            ],
            "step_final_condition" : "Saved BTAP results to runner.",
            "step_info" : [],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "result_costing",
                  "value" : "{\n  \"rs_means_city\": \"OTTAWA\",\n  \"rs_means_prov\": \"ONTARIO\",\n  \"envelope\": {\n    \"exterior_wall_cost\": 52525.979999999996,\n    \"exterior_wall_area_m2\": 975.3999999999999,\n    \"exterior_wall_cost_per_m2\": 53.85,\n    \"exterior_roof_cost\": 77619.63999999998,\n    \"exterior_roof_area_m2\": 768.1,\n    \"exterior_roof_cost_per_m2\": 101.05,\n    \"exterior_floor_cost\": 0.0,\n    \"exterior_floor_area_m2\": 0.0,\n    \"exterior_floor_cost_per_m2\": 0.0,\n    \"exterior_fixed_window_cost\": 19391.320000000003,\n    \"exterior_fixed_window_area_m2\": 566.3999999999999,\n    \"exterior_fixed_window_cost_per_m2\": 34.24,\n    \"exterior_operable_window_cost\": 0.0,\n    \"exterior_operable_window_area_m2\": 0.0,\n    \"exterior_operable_window_cost_per_m2\": 0.0,\n    \"exterior_skylight_cost\": 970.5699999999999,\n    \"exterior_skylight_area_m2\": 16.000000000000004,\n    \"exterior_skylight_cost_per_m2\": 60.66,\n    \"exterior_tubular_daylight_diffuser_cost\": 0.0,\n    \"exterior_tubular_daylight_diffuser_area_m2\": 0.0,\n    \"exterior_tubular_daylight_diffuser_cost_per_m2\": 0.0,\n    \"exterior_tubular_daylight_dome_cost\": 0.0,\n    \"exterior_tubular_daylight_dome_area_m2\": 0.0,\n    \"exterior_tubular_daylight_dome_cost_per_m2\": 0.0,\n    \"exterior_door_cost\": 0.0,\n    \"exterior_door_area_m2\": 0.0,\n    \"exterior_door_cost_per_m2\": 0.0,\n    \"exterior_glass_door_cost\": 0.0,\n    \"exterior_glass_door_area_m2\": 0.0,\n    \"exterior_glass_door_cost_per_m2\": 0.0,\n    \"exterior_overhead_door_cost\": 0.0,\n    \"exterior_overhead_door_area_m2\": 0.0,\n    \"exterior_overhead_door_cost_per_m2\": 0.0,\n    \"ground_contact_wall_cost\": 0.0,\n    \"ground_contact_wall_area_m2\": 0.0,\n    \"ground_contact_wall_cost_per_m2\": 0.0,\n    \"ground_contact_roof_cost\": 0.0,\n    \"ground_contact_roof_area_m2\": 0.0,\n    \"ground_contact_roof_cost_per_m2\": 0.0,\n    \"ground_contact_floor_cost\": 63915.569999999985,\n    \"ground_contact_floor_area_m2\": 783.3000000000002,\n    \"ground_contact_floor_cost_per_m2\": 81.6,\n    \"construction_costs\": [\n      {\n        \"name\": \"BTAP-ExteriorWall-Mass-2\",\n        \"conductance\": 0.24700000000000016,\n        \"area\": 25.87282639179167,\n        \"cost\": 1582.3494737666488,\n        \"cost_per_area\": 61.15874044084569,\n        \"note\": \"Surf #1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWindow-FixedWindow-4\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 544.4506072009812,\n        \"cost\": 18449.425207383152,\n        \"cost_per_area\": 33.8863157894737,\n        \"note\": \"Surf #1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-GroundContactFloor-Unheated-1\",\n        \"conductance\": 0.7570000000000018,\n        \"area\": 783.6535496694778,\n        \"cost\": 63915.55834962703,\n        \"cost_per_area\": 81.56098875145113,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWall-WoodFramed-5\",\n        \"conductance\": 0.24700000000000016,\n        \"area\": 913.1932057814507,\n        \"cost\": 48231.55824439802,\n        \"cost_per_area\": 52.81637876743139,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWall-Mass-4\",\n        \"conductance\": 0.24700000000000016,\n        \"area\": 37.04518477946755,\n        \"cost\": 2712.04064922353,\n        \"cost_per_area\": 73.20899235267657,\n        \"note\": \"Surf #1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWindow-FixedWindow-1\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 21.478013924272624,\n        \"cost\": 941.8900401043388,\n        \"cost_per_area\": 43.853684210526325,\n        \"note\": \"Surf #1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorRoof-IEAD-4\",\n        \"conductance\": 0.15599999999999992,\n        \"area\": 767.9804786760883,\n        \"cost\": 77619.65882676162,\n        \"cost_per_area\": 101.06983312983313,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"\n      },\n      {\n        \"name\": \"BTAP-Skylight-2\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 1.5531871122087788,\n        \"cost\": 100.40700706908824,\n        \"cost_per_area\": 64.6457894736842,\n        \"note\": \"Surf #1: OK\"\n      },\n      {\n        \"name\": \"BTAP-Skylight-1\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 14.119883881180815,\n        \"cost\": 870.1489914545162,\n        \"cost_per_area\": 61.62578947368423,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"\n      }\n    ],\n    \"total_envelope_cost\": 214423.04\n  },\n  \"lighting\": {\n    \"fixture_report\": [\n      {\n        \"fixture_type\": \"7\",\n        \"fixture_description\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"floor_area_ft2\": 4293.5,\n        \"cost\": 25462.90930950834,\n        \"cost_per_ft2\": 5.930571633750633,\n        \"spaces\": [\n          \"G Corridor\",\n          \"M Corridor\",\n          \"Office\",\n          \"T Corridor\"\n        ],\n        \"number_of_spaces\": 4\n      },\n      {\n        \"fixture_type\": \"6\",\n        \"fixture_description\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"floor_area_ft2\": 29446.900000000005,\n        \"cost\": 56073.8931535963,\n        \"cost_per_ft2\": 1.9042375650270924,\n        \"spaces\": [\n          \"G N1 Apartment\",\n          \"G N2 Apartment\",\n          \"G NE Apartment\",\n          \"G NW Apartment\",\n          \"G S1 Apartment\",\n          \"G S2 Apartment\",\n          \"G SW Apartment\",\n          \"M N1 Apartment\",\n          \"M N2 Apartment\",\n          \"M NE Apartment\",\n          \"M NW Apartment\",\n          \"M S1 Apartment\",\n          \"M S2 Apartment\",\n          \"M SE Apartment\",\n          \"M SW Apartment\",\n          \"T N1 Apartment\",\n          \"T N2 Apartment\",\n          \"T NE Apartment\",\n          \"T NW Apartment\",\n          \"T S1 Apartment\",\n          \"T S2 Apartment\",\n          \"T SE Apartment\",\n          \"T SW Apartment\"\n        ],\n        \"number_of_spaces\": 23\n      }\n    ],\n    \"space_report\": [\n      {\n        \"space\": \"G Corridor\",\n        \"zone\": \"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Corridor/Transition area other-sch-G\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 835.9,\n        \"cost\": 4957.38,\n        \"cost_per_ft2\": 5.930590515127638,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G N1 Apartment\",\n        \"zone\": \"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G N2 Apartment\",\n        \"zone\": \"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G NE Apartment\",\n        \"zone\": \"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G NW Apartment\",\n        \"zone\": \"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G S1 Apartment\",\n        \"zone\": \"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G S2 Apartment\",\n        \"zone\": \"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G SW Apartment\",\n        \"zone\": \"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M Corridor\",\n        \"zone\": \"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Corridor/Transition area other-sch-G\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1671.8,\n        \"cost\": 9914.76,\n        \"cost_per_ft2\": 5.930590515127638,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M N1 Apartment\",\n        \"zone\": \"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M N2 Apartment\",\n        \"zone\": \"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M NE Apartment\",\n        \"zone\": \"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M NW Apartment\",\n        \"zone\": \"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M S1 Apartment\",\n        \"zone\": \"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M S2 Apartment\",\n        \"zone\": \"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M SE Apartment\",\n        \"zone\": \"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M SW Apartment\",\n        \"zone\": \"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3617.67,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Office\",\n        \"zone\": \"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Conference/Meeting/Multi-purpose room\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 5633.39,\n        \"cost_per_ft2\": 5.930505816109866,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T Corridor\",\n        \"zone\": \"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Corridor/Transition area other-sch-G\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 835.9,\n        \"cost\": 4957.38,\n        \"cost_per_ft2\": 5.930590515127638,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T N1 Apartment\",\n        \"zone\": \"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T N2 Apartment\",\n        \"zone\": \"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T NE Apartment\",\n        \"zone\": \"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T NW Apartment\",\n        \"zone\": \"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T S1 Apartment\",\n        \"zone\": \"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T S2 Apartment\",\n        \"zone\": \"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T SE Apartment\",\n        \"zone\": \"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T SW Apartment\",\n        \"zone\": \"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1808.84,\n        \"cost_per_ft2\": 1.9042373987997432,\n        \"note\": \"\"\n      }\n    ],\n    \"total_lighting_cost\": 81536.8\n  },\n  \"heating_and_cooling\": {\n    \"plant_equipment\": [\n      {\n        \"type\": \"boilers\",\n        \"nom_flr2flr_hght_ft\": 10.0,\n        \"ht_roof_ft\": 40.0,\n        \"longest_distance_to_ext_ft\": 77.5,\n        \"wiring_and_gas_connections_distance_ft\": 77.5,\n        \"equipment_cost\": 18343.95,\n        \"flue_cost\": 2450.16,\n        \"wiring_and_gas_connections_cost\": 2226.27,\n        \"pump_cost\": 21291.68,\n        \"piping_cost\": 1767.03,\n        \"total_cost\": 46079.09\n      },\n      {\n        \"type\": \"chillers\",\n        \"nom_flr2flr_hght_ft\": 10.0,\n        \"ht_roof_ft\": 40.0,\n        \"longest_distance_to_ext_ft\": 77.5,\n        \"wiring_and_gas_connections_distance_ft\": 77.5,\n        \"equipment_cost\": 0.0,\n        \"flue_cost\": 0.0,\n        \"wiring_and_gas_connections_cost\": 0.0,\n        \"pump_cost\": 0.0,\n        \"piping_cost\": 0.0,\n        \"total_cost\": 0.0\n      },\n      {\n        \"type\": \"cooling_towers\",\n        \"nom_flr2flr_hght_ft\": 10.0,\n        \"ht_roof_ft\": 40.0,\n        \"longest_distance_to_ext_ft\": 77.5,\n        \"wiring_and_gas_connections_distance_ft\": 77.5,\n        \"equipment_cost\": 0.0,\n        \"wiring_and_gas_connections_cost\": 0.0,\n        \"pump_cost\": 0.0,\n        \"piping_cost\": 0.0,\n        \"total_cost\": 0.0\n      }\n    ],\n    \"zonal_systems\": [\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 1,\n        \"zone_name\": \"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.2,\n        \"cool_capacity(kW)\": 2.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1680.22,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 1680.22\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 1,\n        \"zone_name\": \"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 1680.22\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 2,\n        \"zone_name\": \"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 1.9,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1680.22,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 3360.44\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 2,\n        \"zone_name\": \"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 3360.44\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 3,\n        \"zone_name\": \"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 1.8,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1680.22,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 5040.67\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 3,\n        \"zone_name\": \"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 5040.67\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 4,\n        \"zone_name\": \"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 4.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3097.48,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 8138.15\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 4,\n        \"zone_name\": \"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 8138.15\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 5,\n        \"zone_name\": \"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 4.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3097.48,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 11235.63\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 5,\n        \"zone_name\": \"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 11235.63\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 6,\n        \"zone_name\": \"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 3.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1832.47,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 13068.1\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 6,\n        \"zone_name\": \"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 13068.1\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 7,\n        \"zone_name\": \"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 3.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1832.47,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 14900.56\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 7,\n        \"zone_name\": \"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 14900.56\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 8,\n        \"zone_name\": \"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 5.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3097.48,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 17998.04\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 8,\n        \"zone_name\": \"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 17998.04\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 9,\n        \"zone_name\": \"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.1,\n        \"cool_capacity(kW)\": 4.9,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3360.44,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 21358.49\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 9,\n        \"zone_name\": \"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 21358.49\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 10,\n        \"zone_name\": \"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.6,\n        \"cool_capacity(kW)\": 4.3,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3360.44,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 24718.93\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 10,\n        \"zone_name\": \"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 24718.93\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 11,\n        \"zone_name\": \"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.6,\n        \"cool_capacity(kW)\": 4.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3360.44,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 28079.38\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 11,\n        \"zone_name\": \"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 28079.38\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 12,\n        \"zone_name\": \"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.7,\n        \"cool_capacity(kW)\": 10.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6194.96,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 34274.34\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 12,\n        \"zone_name\": \"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.7,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 34274.34\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 13,\n        \"zone_name\": \"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.8,\n        \"cool_capacity(kW)\": 10.3,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6194.96,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 40469.3\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 13,\n        \"zone_name\": \"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 40469.3\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 14,\n        \"zone_name\": \"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.5,\n        \"cool_capacity(kW)\": 6.9,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3664.94,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 44134.24\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 14,\n        \"zone_name\": \"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.5,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 44134.24\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 15,\n        \"zone_name\": \"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.5,\n        \"cool_capacity(kW)\": 7.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3664.94,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 47799.17\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 15,\n        \"zone_name\": \"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.5,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 47799.17\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 16,\n        \"zone_name\": \"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.7,\n        \"cool_capacity(kW)\": 10.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6194.96,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 53994.13\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 16,\n        \"zone_name\": \"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.7,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 53994.13\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 17,\n        \"zone_name\": \"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.7,\n        \"cool_capacity(kW)\": 11.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6454.69,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 60448.82\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 17,\n        \"zone_name\": \"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.7,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 60448.82\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 18,\n        \"zone_name\": \"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 60448.82\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 19,\n        \"zone_name\": \"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.1,\n        \"cool_capacity(kW)\": 4.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 2174.3,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 62623.12\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 19,\n        \"zone_name\": \"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 62623.12\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 20,\n        \"zone_name\": \"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.4,\n        \"cool_capacity(kW)\": 3.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 2174.3,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 64797.42\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 20,\n        \"zone_name\": \"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 64797.42\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 21,\n        \"zone_name\": \"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.4,\n        \"cool_capacity(kW)\": 3.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 2174.3,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 66971.72\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 21,\n        \"zone_name\": \"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 66971.72\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 22,\n        \"zone_name\": \"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.4,\n        \"cool_capacity(kW)\": 6.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3227.34,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 70199.07\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 22,\n        \"zone_name\": \"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 70199.07\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 23,\n        \"zone_name\": \"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.4,\n        \"cool_capacity(kW)\": 6.5,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3227.34,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 73426.41\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 23,\n        \"zone_name\": \"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 73426.41\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 24,\n        \"zone_name\": \"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.3,\n        \"cool_capacity(kW)\": 5.4,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3227.34,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 76653.76\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 24,\n        \"zone_name\": \"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 76653.76\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 25,\n        \"zone_name\": \"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.3,\n        \"cool_capacity(kW)\": 5.4,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3227.34,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 79881.1\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 25,\n        \"zone_name\": \"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 79881.1\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 26,\n        \"zone_name\": \"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.3,\n        \"cool_capacity(kW)\": 6.4,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3227.34,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 83108.45\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 26,\n        \"zone_name\": \"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 83108.45\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 27,\n        \"zone_name\": \"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.3,\n        \"cool_capacity(kW)\": 7.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3227.34,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 86335.79\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 27,\n        \"zone_name\": \"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 5.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 86335.79\n      }\n    ]\n  },\n  \"shw\": {\n  },\n  \"ventilation\": {\n  },\n  \"totals\": {\n    \"envelope\": 214423.04,\n    \"lighting\": 81536.8,\n    \"heating_and_cooling\": 132414.89,\n    \"shw\": 0.0,\n    \"ventilation\": 157592.99,\n    \"grand_total\": 585967.71\n  },\n  \"zonal systems\": {\n  }\n}"
               },
               {
                  "name" : "model_osm_zip",
                  "value" : "eJzsvVmTW0eSLvjevwL9cM1mbOjJ2BfV9JhRFLVcEymZqCpO1UtZrCSmkQk2EikVL2//9/HAltgRQCKFk1SUVbGoVIYjcI5/7p97uHv8209vv/pbGt32hzfP/q3X+xxtSpzHAFwkB0LbBD7YDEFpIkxUTnL/3896/w69791NHCRcw67UFflL7+B/cM3sk3o/xHQz7ud+Gv3bv+EG3vbHafLpKsiQZAgQIzcgrBVgI/PAg+RJR8U0N2uf/tN47H53//HahTi8cYMIL91ojIJ7P9yMB70XP//zpzf/fPnizWTRG3ddlgh5xal+VrPhH924P76LCR9Mev/fuBa0vFLq8OKydnjzfm2xPPyhs8W/9q9T7x/DG1z8YVTWUiqubMVyXPtqkH7DfeNz/nxdlr7sjz9VvJ/Jx6bRyPVvZm/l+m4wkfNyeDMeDQeTVyScDJJxAVKJBCI6Bd5mBi75kGVQlNq89or+nm6rvjeu+WY4/dJv+/+rf/O+99INwmwPR8t5++l2nK63S3ozrH4RKOnngbsZP1jQL3c3vftH2svD0Vzkz2nUH8bb477hFnHvkht/QM3/tj9Ik39/L5hcEVEjeaK2Lt728JX/lkbv001IvV+HgzRy5W9/c4O7NBFXJW2qUdcfcfX4bpT2CS0YGYzdy6Kv394NBq/+NS6bH+37GJT+djhwo943/dvxqO/vZi+F1cPstfsXPsPr3pu7a49Pbph779zo+u5j7xv3qTw3VYObmaj+zR5RE0B9dGFq5wL3VMXIgHiNIKLZgpVSANdeCWcV5YatgejX3ttXvRcf0bhdo+3c/QXvzdznYKyhViqgMnoQJkS0psFCjj6noHh2PEw/ZbKz3q+fPqb54ronOEVIyu5uMC5vF1/DXZjo49s0foCot+FDineoxUtiSKWcIqY/StNt4Fv4JRWI/IbfbDgaf1jYYi6utJCSSGGspZzuko7i/t/eT6P++/7cnB6xkb+vrrRXVHB8z0QrZpnlez7zH6srP2vUCi0lBSkVBeHxrXoiHbhMtBTBaWPl9F1+fdcfxGJW3o6Ho08LZZDSUma0BOt1QMdOJRirPSiqndbGZ+Xcf/9lgli0IdduMDXEk+Wryus8fnz06JW9UiC4d+BV4mCTDiyQaCLha8r7HSrHaNSP+/G8orw5R+1iRnQgDQChUgCfg4SsOZWC43eh7k+rvEeIW1NefaWoVcxwqywl2uxRwb+frPbryutiQN7IAxChkNYRVEBvLIEoqQkha6H5fuWNQeUkrAOqKVoym9BeRjSa0jofndEiBrFXee9GeWF70dqKAh3us0arKAMYSZByogXWmqKBzOu2d9x7984NBr23717sfQj36lt+vdLfzvY2UeDjFG5FZ+ePSuH7lTHiN6MSn7XhEZ+1RtfCjXHKEC81XcbNbN1Pd+M4HI4O0g9ch79620dW+/Xw7iY6fEu4j9if+d4jtr9bTu8n//8hBlDc27ubV//6OLxN8aDhwF/tTX4XmUZ5A/2bWLMUV5ZfXV56xHf4Wz/93vvWBdTW3njY+25UvstxIu75AkZH435It1OwzZH6rMeRvGkjt7moAvBnf3/2j8na9K8evQfr/fo9yF1fz+7Xk70Ld6znK+vnG99NotbXi8n6VX9Tr9HLZOldI0uVYh7V3zxNsuSTijxTBjZIUiiOAEsEgyistBL3xXO1v0mWO5oK5zIZFStFCy4g6yeScuETd1qqNfW97r364d2LH3/svWV7HU4n/A3SSucZA011xkeFvNKZnPHJKRYj98gR5RZ/M39CFR+71998Tl4Q5IoMMov4+RmjKBMyBceF1dRIJ/iMJ9b4mzdDdCN1WZY1f/NmWNxIVVKpg/6G0itpqOFyxW5vSt3lb1bX7wb9Ln+ztH6v39rlb7au3+J+qvxNtUYvAPsakdr8TaWYCn/D+BVVXGnCmVLE7ItSzuZv5trCpdFK7E0IrPsbpmnmglDQyqdi4iMYrizoKJ0hhlmb2F5/4zxJwjkHTCO7QcOVio+QEJnJuBnNkrF1wblkLMikMjCrUBL1EnyiHGS0JCcMcfC5bipvyyzViuloZumSyovhtIqaKlCWS1QGTdFUpgBO0pINQgp2BFmq9uZbyRK+kt/SaHvI1wWyVI/ORyJL1Vy0kaXdZAnoleKcCE6Kk0KI4wPU2wP2XXzpoIiZKehwfL6EWjT73CBCwZHCmBRqNFqBAMyRaHWwMov1M0G0xD9McmpvaOdDHMai8VRziFqL4u0SWOcCWkiFoSQaLAwHHxO1JpsoBHpb5AUWw1mSYcJPsxI50WCimWcsG2r3ptT2hjZL63el1E6C3JYQ56gQaUuIsxe6NSFOvUYvpdTe0MYSK8VUsMTF66QTR7DzPH2TJdorZiVyLiUE45TuPOzuVkqNCh9oVsh1rEWWKJHUmYyhtfLGZ22MyybVhTicEWcpdZCoKYfnEklUyBa8NYw7Jx1yrA3l/ZOfPx4jpqPnj5dUXnSxGOFYDmkSlnj8m0ceDVoT64QKhKj9yrtEluq9+Vay1PUQpx6dj0OW6rloI0u7ydIiAbfwThiwaMWpYULjK+a6JsqpkVJMyUHKdOT6DcpU8S3+UkWcLFWaS4t0SRmD2p0EuGTQGggqmDBoTuz6YQ4Sp5YbrhXzqLnhp0mc8PdI1jJC8sSBSFKD0zyBEczbFGTKzNT6HiKU8CoHIIQhCUtOgiHBg7HWmWhd1iRs+J43U9ez/yiyE76nHp2t9mW2soO+Z+9Z3rOV9YfOIo86S1zKrZ1UO8O3rd+TYqvxNzoQylFtEaYcPYFyqNuWIm1MjGJ0ooM2cfM4p9W+1IrpaO3LRY9zonAZ3RxI5yMKKMc5GJIAMcRpVJBEAq/1NzrEYIQwoFIu5x2OoKvhFhLPMXqrHfFkw9/8MsSX8eZAqeWS+pbff5n6A/wqh6zdmf0NyYmYUkkthSlhoSrHOSVlQJJjNvls5bbjnOZvuupvHlr7cpS/2upvjqj1fIxay3qNXo5vmr+pFfOo/uZpxjcpSWeF0ZBkRmLjfKl9wRBFZu58QEXhaX/ty5K/Ydx4giEOSJpQfZ1QYCnSJRq5QqVzIfB19b3uzXxH72VlfHO6v0F4ec54ySNGShBUkZf9cdBeMW10CCLO6NxWf4PgkCpEDdR7DN+8R3eakBdG54320jF0zlv8zYvYdx5VLRzQrD/Y3/xZc2tCXXGmuaAn+pul9fN01rH+Zu+6Xesfw9/Ua/RSfNPOcqrFdPQs55LxDS5RghAB0RqMSTL+4ZiMULoaNdEpowep9TcUnVSUXABlATcTGEPfFUqgblVWVHPC11tTcDvTXrL9dS+dyKfxTIMklgBVtvT6Bwe+hIKcBvSyIWevY4tvVlZ20N+0wpel2oFqjV7qXX7bCl9qxTxq4cvp+bRL9i7LQAxqHPoIS0sOLBBwRifAwEYGblEdEq31N14oVFxkSsxFhf6GYHzD0RdiIOEUzYkRrzf8zbw8uvuFlif6m7PVDgTumHdCACdJgEDOCJ7akgkVMosQibOtPHpZROslO9hLhgxR6AiJqwCCCwNIL4tPyNp4zySz6+O0vmu9ZPViOtpLdkl/g+FRcMplSF5wEI5jgKR9xADJMSqdVpbl6lkZ1QZxq7/peq1aPTofx9/Uu/Pmb3b7m0UvjbWcK8ntA9pxdok40I6zY/2G+9rlcnavX/U7e1zOclZCEGtcysibbGGcqNtOKAvcW2IpY07xzQrT774dYMx+qMznHrWTX6/VtrNmwU+s8mlZ8E6h9lSWdi6WeIYOuqV9P7SDLmoirYgUeJltJSTT4B2GP9onwtAPqKA3h4S8+aFmKlUXHG19GdMjFYUTJmOgEia9xYJQtIjWKIiCGcG5dVaH5miXRLTCvMNNr9U6tRWyXefGJ541nw2y9RaxQfYJ5P4XyV7gV7PjQqKM0nTBdA+mYw6IqGrkWB41gRj1GeMugrQTBEbWYBT14KgPkmQlmN90udO6j96bV5Uu93K1IoRwk6PMkBkzpc3MgdNMQCLE4ErpfTSNJa+s7CB+W23iUm1itUYv1Yq8aaONasU86mij02sTL1krEmUqw7ckWFMEYKgCPqFucM98jI4jB2LVtSKaRS6lg4xeDARjChw+SsiKRkm4I5TYnVmZWn9zuaxMtCITLwzwUn8pfMRgj/sMyfoyzZ47J1pt4urKbvubP2tWZuFv6jV6uRa++ZtaMR31N5eshdeaocpFByH5AGViCmCIQsCqwHBXRDG6v9f3fsIPfvvEyuGhLp2+gtkyscKXiRXORe2I2rjH6bvWyFEvpqONHJc8eA7Ki6i1hOCDKM1+CUxUEhJN2hiZWGT7C53uh5h6RL0iEaLy5YYR5TA0DxikRwSHsNxGmzYnvrcqvVoxHa3Su+iEn+ytUdmAzsXZS8nBZJMgBE7R8wvn5P6qiYXyequzLUFC4rxsxQRAphABra5hSaMgsj7C9HWbrVYvpqOz1S7a0iAlxmzOgdWcl/4WA84yVDkMUJPhqB0y1imvkdYHgyobBFWFgPBSp6ohYiTsU7bW+3Xl/SnnfkXCf1l5o9GGiHKCzw3uN2gDnuGneE6JytwFa+yfVnkvMT76krTBasI9cgewZaKa8EmhJSMaVFAZdRrJRKiuV8P/DwztLGQ/OV1WBD0A/sE0Bm0pGBbjOutdzLfZn2LpxJnciTmW1o/T/RzLn/YYnQktspMYJiCxL/cSEmRuxAIJ0TkSqEOes1Fi+nSO4ZTihDHjIJEyadcjJzUU/4jJBuRvXmSzbRxiS4t2FbJ/+mO4eo1eziy1tGitmI6mRS+aWTK5lMI7QJo4i+5dFKLMlOWijC3kVtdSREk1uhfuQCrHS0ZpModagNKeaAyXkHRuuatgWrX1BEYgBsEzBoESMIpCNm0JBlleIE+0JOPn6ExiG4G4urKD/qYzZVsdaNmu1+jlZHBroasV09EWuksmgwVLLEjCAJ1kAiFVBpdkABqD1JIqEnVlMjgboqIJAoy2DiZjR1wiHlChIvpAL5lZL/r4rs3vrBfT0fmdlyRLipBsmWCliR4JDjcKrGUSgkQ1QUyJTEgtWcopiUS4gCRLopYFD06ZDNFZTZNnThKxWeP+ZOZFy6BdlIQAyaUtxSDOLZEMsjXe+Zh02HqxUyNLnSJLl86nndo8eqD5c1uOrYYv1Sv18vlj40u1Yjp6RcFlbwCVnHHUNhYokqZkJVjtOdiE7koGFmLy1WWywiRCEi6OjJfCJYLqyzmKNolGZrMS61Xe10/oCOfEtozmcprL6ewRTpRJo/Ev5VoR7YdNDnwUBLiKJBEkr4qvF8peTyvVD8zcXYbs5Srb29TdL+EIZ+vU3CMq21en9l6ksn1p3w+dN4DBZTQ8BFDonNHLluu6Gc3gKUGaxCmxfj2wez/3sgduZuiCl62vfm5edrayg5BtXnYZssJw4Zwm6LYcRlzCRPBeOWTHEX0YozHy9dK890/o4OrEWVwNsp2C7OFBVttzIQcGcR0cpNWhg6vl8XmKCKdzAAyC0Q2V4Ni5QCfzxjnz+He13sdw3/JZO9XncsT4xOuPGjHuFGRby+dK+okSRwkp4zLLCGKDEZ/1kkLQTHnDY+J8M/30rmYOVye87ImDuJqX7RRkTy0HpA8ktmeE7EPLEZcgay1jTjp0PpGWK16CAJdTmbPgEa+eqyjWDzwWQ2qrveyTi2XPNoiLMzR9QmuIfEJiPAWbDYEkaA4pGuuia4O4lkS0oeiHKoilciGWDkljS4lDImAy8kYrEw8Meb8P67cYfNc6JOvFdLRD8pJFMVwa7icd5WW6gvC+9Eo6j7QuKGWjZURVn1DWG8St/qbrgx/r0fk4/qbenTd/c3Qi5s87FD04wWgSCTx3FAQnuhx2BEjJhxC9KZ0UO68yqB2K/uTSp2dDLVNUimAFCOtyqdL2YCJPoIJUmju0JYo21C6JaCzxcGtotU5thWzXHW39rIVHuu2q2iI2yFY4WlJK/izlD3C0u0TUOtrV9cc72o31pzhaRRjjxmrIolBt5sr9qt6DNEiyJSJauc0Gu1eTDGp9NdAF76hjxFlKHSRqkJ5SiUQ1ZFt6EcsABulY2NbQ3TKonULtGe/gPsnRnlqNxPetP9nRSpU4ly5BVrJANlAwYdLSHWjpsOPBbI5NeftkDj0U2lEZoy5oxYjW8AjeaAGcG+OUIV5q2iC7srKDkG09sSvVQEjQlI0cGGNI3qwN4BUXQLiMJFJFPV+fwnA9h+wTKJOXDN1oUhmYVeUKM19KCygHGS3JycqSt2yQXVnZINtByKJ2fLwbf/U6jdNoNpc3l/bjBC5gqCUU42AZqrjV0mpBjMKAbP3sw91+hS+nP+iPP9Wlob4f3o0Ge393seKX9HGI7+vmfe/bUfqvu3QTPqGAX0d3FRP9JgImX633bX+Qej/dDMrib93gNu0+1F1e/PLu+m56PrHexEYnEzfRRwuWp5VJDlkOMEpFQuPGclrPsX/XmtjqxXS0ie2SR0QYnpJkjQauSblwCqmiTUgVpbKM++xoKYmvPCJSQrMcS12NcWWKAI1gorfovnAzVFopIt8sr/+hxj13wTtfOnNFlMiTKiYnSuaKSTSiroxJd54RnrXm8yqmlrmqSjZftm/6yLTXgbTVkX3Ty00x1Wq1FbVdzzc7Lzz6OQ/cqzJV3TsMGdKkSzewQKKJZBunPhtq641iQ+1u1G7Oftt/Hd7utHOtpC13862nscjxItYzWYdE1IB57tknaNaKpnKxEmheUj8mSHRSVgNzZQBcwrBZr3elvu7HUf82LUgkvHzx5p8/4X/HY/e7g9cuxOGNG0R4ib/QT6OrH27Gg6sXP19pigaH/PPlu1cvGVqjq/Tx914YJTdO8ase/sQCkUB1j8qvGPuKid7/RfA/z5bMwhFqcc9f0kS7ZubhCO40JXov/tW/XbC9Y9RyeN3HpzDr4EXdnv7l+9R//2E8e6tHiNuk1miIddDCJEgen5tgzoPnOpUpTshFeUzGzRJ2fxC13lkfteXrjF2xWfF2Cb6FaPaneeeHCXrhh8jTp7ZkSeqbVy+/Ri3T/1xX4Gd7pC7U6Hj3sm1rP/Z/K8L+etMf3x4nDeOPYXBj5ycYrAgc5ws3FHE24ndZFdduxSnXh0glQGWPYWVkAqNvLUGzwLz0QoSwnjV73S4WqRfT0YtFLnqFoJI22EDKfFyHArgHF1O5+085jK4zOilXG1bqGJRjBCUIpKXClawI6ixEEi0POWZn1ru2F/1kb2nn+8nqr/1p/WSzlR0kqK2fbKU5xQeTLZcQgo4glC6FtCX8QVZKjNM++c1M0B83G+VCMeVU2ao0vEH2fmmbjfJHzEbRmimSrSzjFQx62XIjRQgGmI0MGRwX0q9XQ7x/Qi2g9SNp29HqbGUHIdtaQFcgS5Ex8nLbk6USIcsRshQhmwI1NEguglyvFL5+QuctJ1ZDnC1z6wMTgSgGxJVUGsdwyCnqIUpSGAwnXLaWnGUR7bylBrX1arUVtV0/bzlxbuDZUFtvFBtqn9h5y7FEe0vZ8BlqEF30lBiCzshmJMqKRrDOJGCERMGV524jtr1ejDfqfjqq/iLflo6arewgfls6aqULVpJAebRgQyg9Xx6Dv0IngyEYFeqIPnhz7uc8g/z4E8kuFNu2dFSDbGchy1lkSQgNnDpb7nOhYEwIoKlnmhGuc1iPbe8PfWob1y/nZU+8sK552QbZTkF2o9LfGcZyLlc7iFQuuVcejBMJRE6GeeL9YiLDArevBqhFo37ojz/trfj/96df6b88chF9dSYigI3lAnitNfjsGSQ0cxYdeRl8vBFGvGo3fiw+tuXb75e2yRx/xGQORSTTVDvwAl21UBF5diwjm1w01GdNst4yAuvJQPbES9sbZBtkuwtZqlUq2WA5qR0Trtz4oRQgaXcpOq+UWh9s/H5WUFl/RPbLcJhnRZiHFObMYcSJLUktjPhSIXvUEdvWGz+OOFV/nFNtwxGXLCmErEM3xDkrM90cMCqSYEkGZ9bnpC7GcuxPr3fCy55Y7tm8bKcg23r8Vy5Mdol5g0yY0IyxbMCIr9BhjGrRgRmZpaDrTUf3s2Frj8T+xLNho1c8lbutoyhjATECsZ4kkJzJbBTNnLQj7WURjRgfrtCu1qmtkO16FUr9JI3HgWy9RWyQ3etlL1ru2a1Zzt4kg3qVIeuMzJGhL3IOg73EdORSshAi25F+egrDr06MZRsx7hRkm5ddiWWZj1xECrQMvxKCKHDURmDJU0OJpXqjqeL+FLs2/XTBU2zuqYqRAfG6TIXNFjmxRKeL64WzinLDWvppZWW3IfsnPcVeyRhzKp2nFAxTqNM+e7DFISlNozKcWZd3pp+egJc9EbLNy3YKsi39tNIHJYkRslwKLYhHL4YRn88qljkq1DEuAwubpRTvnszs9RM7KhpkuwbZzZnlx8Wye7uUd63vTuvir/3rdDtOHyeYTTE7hV8HRC5T53K5110aVRI0mROjdXR2DbOickjOyhuYf+ht7yP+oBSObcbVjMVyjXwpB0fzQUv5tHe4lcADw4A74oY2PP7TaaM80eOfLRWGFIrhRzCwKpaZ3UqBt1qXO86k1FxratsAvGURnWyjPDWVtpWk77EidR6/Xqe2Qrbr2esTb1s5X+dztUVskN0N2dZDufvAmDOVKbMgQ2nSJYSW2501SJ6lyo5bndaD7OsndPVKu2/+C2HsLci+b8hC18OjCuAINyCi0+DKmOgcuMzMB+fDFpc7LX5+ApAlOWHUgcYIbWzGIFuVYSM5lWoPx2zy2cp29crqyg5CtrHklcnuVnN0pQhZHSLG2CKAJ7xMdqdO5kB93Ch+vn5CB8bttqQvDLLtwPizTiHTlDkETTgyRx/BeFIOozC8TUolb9cvY7heXP7b/UrK+knUj3RfdxlqQo3DcJrHWdWbFBaZTM5emKQDb5WUyyIaZA/f112tU1sh2/VclLKUOc8YaKoRshwpsjM5gw2Kxci9V+pRIVtvERtkd0N2RyXiSfd17xKxY5BeN4spg5QmGhZAKqSMImEka6JQIKROhlEVpN5y69E0nH0CXUYntiw0btwp1F46nD0V8gcg+4DZmU565gOD5LJAZ2DLndaeQrTM+5yyUWH9HtHxrNKjJaEaaleXfqldC5ev9FgZl5mZjdkr0MKWag/LwYjkwbrkVGYiBao2IPt0klCtnvJLgGyLaFcg6zCyclKD0gEhG5WG0pkDnAlmKZcpbdRTjhe9gbXjMp+clz1bRIv8O2vONIawTIIomzBMWChhrknSqER1i2iXRDTIHg5nq3VqK2S7noRiLCLN1xyiLqOpTMBI1rkAOiqnjSCZ8/yYkK23iA2ynU5CdYsbow5xxWkE4WQZJe9KETQL6ImktExEoULYOUq+++2BJ86AbO2BnUJtaw9chqzUEv1pNkAkdyBCUmCDoRBQ1b2Lyrq43rcw/gNHyT8UsgoflIzlXhpaLJLhJcGGLpdzY5wyxEtNG2RXVjbIdhGyi8uvI5M0a8KAcM/RCTkD1usAxDBpnUhOsPWU8WukxO3y60oxFZdfHyFu7fJre8WstEIpIRinVO4S9O+duvwajaTXzlNQBBUNVY6BM8aDitbh8miDZbWXX2eRObPegEy5DAkUaM/RxoOnSBJDZFGJzRq+tz/UHFR2IbA78bahswV26LUNOrkMBMNnpOHMgc2RAlPO0sRSIqFVFyyLaJXyFZXytTq1FbJdz8Vc+oK/eovYILsbsoxflfssdbnVkhMh7rvLmdC8XLBTk46pkVLgeBC4R67fAG7Ft6itMbDEFr6GCi2oKxdzqDIGH9XNEBINcsks1lOp9yPDa28eutzIcGUlshsd0eMqJCdcmDJeuXDWrI33TC4uaGkR3mxlB+HbRoavnH4IpX0SBIJJCFkaCVgrHTihpEoBOabZHAAz97jdn+BwYh71bB5XBiKodxoyJejxqZH4+driMzY+qoD7ia0dfFlEI8mH86jVOrUVso0kH6gxqLaIDbK7Ibs09GDv7KZdkN26/oj62825D8fR45r1x9JjQ5KPwmN0q5ICEZAouxAV5Kytjipy4jbPLJ9OCW59urjV881WdhC4rQR3JSHFbAhcMzCal5DPydJ1ySApIpwWTGHguAHZpzO6oUH2S4DspXtdujW6ISmribcZpC+3RsgYwZV5SY4ghhPNlLnNe+uezrHPpW/U4dRh+IHMmArrSh86PlkTMySWgkjaGup8o8dLIo6p59uIcndB9tSO0G5GtPU6tRWyXY9onRdeRu+Be1XurfMOvEocbNKBBRJNJI9aNV9vERtk27HP8XGt45ZkIyPQRDLqF7fgo/KgdbROR2GT3bwQ6+mMJMyGqGiCwBigWCdSRnom4kHxHL2xXjJjG0leWdlB+LYc8koOmVrtEsuAAj0IQTl4dEyA3oA5palOfsvklTb3f/GxDbL3S/+AHPJJJ7WnDu7dMvj3qBz0lsG/mznw4+ebUe1cCBaipaW2UlqwWhuwTCipXeQmrse14yc0duXEPrUG2U5B9tKpqM6NXSk1uoGUajsMucqIMwsmew48Zh6ZySSSzSLkp9P0cuK47lYS1X3U/rmaXpZLoggJjhEDniWEhDUGjDcZpE1OJpY0k5vHtPMqxtoE8uWqGE8cJNog21XItirGz5x49K+kTNiXSB45+luvuCqntpZw6agVeXMk4exSm+6f+fBMgySWAFVISEQMDtAgMeA0ECVCzl5v87Lnm+HAXRCs9LI63IQQ3IBjQWEk4oWxLkmSc0sgL4noJDfu1jFtvU5thWw78zlwTFttERtkqyB76gVUB0UcGLuyODDiTClizBEXWPEjRRwb2xLFfJZWgVSGl5QNB+eMhog/tplyF9mW+YSz8d217T4XnE8oymAoLtFCBY1xAMHY1gsMdS2aJvwRxu7qUcd3h0wEZRyUj2hCjFHgvLcYhwgivXQy8tZguyyiDTs7nI6q1qmtkO261730ha31FrFBdu9RbStBvp90lj1ySeeBMI9MLkYJ1jEJkYSkubeRufWj2sXYpOp6xstlkE8892npqE5BtmWQVybPoF8NTAkgoUw6yyGDk6ji3obEg7E0hc0OvafUB3/SvTYNsl2FbMsgfxbW21QORKjRDCGrNLjIEwQqA/6SFELKndeidz+DLL0WUpEIUfmSjlIOiolCOkHKcRC30W5r9DkfMebJu8R16SwqJiOVwWAmAOeJO6p0NK4N7l4W0TLIh9NP1Tq1FbJdj2U5Iw69soNETYllpQQfMKD11jDunHTscS98rLeIDbIVkF3U2z84kXxA0pZE8EYu+XgRG7nkyu9TfT2VIgm1S4NiyJYFM6LMszAQPOOJ5Uwc3Sy6mCemun9xxol1UmcDs1GOBBUUsILjSa+VY8wDSSnqTKhRvIF5WUTLJR8eZ1GtU1sh23X/e+kLl+stYoPs4+WSL31163mjXBZo9jJ4iFqUZKvM4Kn1kKKXgjlermPZKLr443LJD4Xsib3xU2Wr0vCWmLpf2nLJf0QuWWSagiUMorGlkIdE8JlLsMqIEL0XGJTt7I3vPjEuQ+oT0wG8nty+xTDApan0DhPnonZE8W0zVc/XGy+o15ygW/cESYxzHJyQDHgwQggvEhdt2tuyiNZce3gCTbVObYVs14nxpUsb6y1ig+wxialTxlmcOo5iydfuba1d+ha7fO2++RU71++oSU7UccFUadFLBbgYcnmLAa6SkboS8m25CvLp+NpL397quSDRSQtJZDQcDCNqpOsRqBbESR+yI2101LKI5msP542rdWorZLvuay99CFRvERtkn5CvXV2w+S3+AF8bUU5Ikk4vghQ2+nIiIkBzjxouCPqj9bj2ej406imMszgte9zGWXQKuA/1tV/WmEbhHU8xawy8JicSwoAJymBcy5zIqNZJu513LteWNV6uElkG7aIkBEguZ7RGZbAEw/ZsjXc+YnTbKpHXVnYQsi17vNqi533MNiBGhUVXW2ZZBOGBUEs9JZZGtXkj1x8H2QeXNVKkpDILQI6ap4h3SFCAUSqSop7ltO0OzHbg0yDbWchq7RQ6Wg6BhwioxgJMogqkRBaZeMhGbw5Dfjq3hJx44NOIcacg21r0VsbPCI+ulZb+cFJq+gwDR0kGmjXlyWfi6eYA5KczMerE8TONGHcKsq3fZ2XIm+HZEq5AM1V02mmwSUbg6J9SSJaTsF5v/P4JDUA+8Yy2edlOQXY+QJgsLqE7tXmgVtKe5oFzTUMmZ7xRj3pls2MefVrJsmYRwBat90J6nngSwrFdjbbV9YyXc7zelvGxpZ6RcwrCmwDOiQjIkw1LGkNfsi28bY63Uyhujnfl3CdFkQQxoINwqNMaIcFFAmZJMloH7zfmvo0nEDzod88C2Qsd2DbH2ynInvHmgaNuv91aFnVxyBLipMlaASVlqpFwFqwp92qUEgCvFZN6s9FnPsO89o74C577MMRkUhlNkIoIWV/KonC5jJbkZGU5b29edmVlByHbksjLkLVEBo7OBiQrdw8QQcAFZSEp7jzPOVhqt3vZN/sB2w0vG63IxAsDXAkk/z5aMBwjgGR9GfGGjla0+31WV3Ybso0Yf04k68TKSUh25ajWYbCH/h+clQoDWU7EloHI86Pax/eyD4WsUpwwZpAYkzLnzUsHhuIfMdlArfQim23EuB3VdhWyzct+Tp4nwpQClx0yRy0zGEUTBPS8SmdlrVyf87Y496nuF7jgTSGnHdU2YtxVyDYv+xkxGmVANyRtaRHnGOxZnRQEQk3gNKcY13vzxk9ozozCBy1jLOM4JH49wyN4Uy5Z4MY4ZYiXmj5qvwAhNGXhyvjWgJ8fBfhY/L0sF50xwRVt1w4si2hzZg535VXr1FbIdr3F59KjGestYoNsK4iqTD+JEI0IHpInFETKSJGRFEOSAsmjkdKa9U6BRSxbPQD5grGslZkLHSHxYpG4MOCJKj0DWRvvmWR2GzFusWynINti2V/ubn5Oo/4wTospNBPKcgU8unIyyxkYqwzQRIKiWnPi1v0sCuhNJfT2dEctg3bvr62u+Dq9xzj59fBm/OGUhd+4T+WFL9azOgG4/hWq6nwZr/zc2bK1D30zrF7919vUe5fc+APq6bf9Qep9Pxz0o/t028OHjXYkhb4bFPm3D5SLIgb99x/Gvbfut/7N+9n7Q6F/TwcT43OhLz5+HHxCsek/E25utlPUholSHCFnY3O/OHxzP6CJCg7hfvtAaW9vhr+vStvj2dal3duMX/vX6bbo+sepqqMR8rjV9BE/K8UJkv6e3OibdBtG/Y/FuE7wpDwnIZmS7Cyt6VFTsMwwQIbnuHch+I1Q8xjH5AapmPRe+ejpIQK+g8NfD5fOlLS8vl4uHnfsRuPy083u+mhCoo5BdqTMi0OC6rWUEGSwStrkpVv34wvqXV1f9eTunD/fVFYhIoblEpyzaHExRi8dhxFI8s5mYejiYL358RYt11Hvep3aCtmuR8uWKs3R8pRpT6YMnRXgkuHgBS0NyURL+6iX8tVbxAbZLzda3t3Xv4rbOshyKZUNyYJKEaNlLVC7RYrgrZc8CEqFWa9iHk+j3yN6ES5XX3ViSWQ7RuoUZE8t/99SEnmpaHlp3w+uYraIiWA9xOxLzSANYGgWGCsnE6XXPJLNnPS7J9M+1KqYv4T6qr0Dm/ac3NJNyBw1MKqbOemYIhLHMg08EVKucy7z9KmGpCmVqXQLbaS33j+hk99siEJuKsDowvsJKcSYeFA8R2+QSTBjH/UYSVvDjY1QWoULSbBQpouAi4G6FGww81as5mVbLFsH2Xqd2grZrseyJ/bVnw2y9RaxQfbLjWXPXF/Fhc6RawjlwhohSACXOQduPMGv6EQmanvjwaGpjkuQvVzjwYnFGo0YdwqyrSRyBbIiCKT4GUqXQdFkVi6YVxB0UsKpKJlen15z3973BC6YP20Sa0s/dRWyf9JijdWxjoSJqAnwXJhbRHAY4yNwyRNBUiw12TzkmU89r62v+vMe8lATjWUhQqIOH68IEi0OK7WnvIymjjKJdlHBsoitkD18SPJsvv5PcFFBvU5thWznY9kLX1RQbxEbZHdDlosrjG8kkZwpRYw57aKCGikFjruAu3nHdN363XdUP3zSFKoQep7CP7nmpTsXnZMxFDzxXlIaKKrZzju9uu9xTxykfD6Pmzwxwmig3IYyFQgfbzAEFItZE54CF62sYlnEo3jcL+u6gnqd2grZrnvcS1/DV28RG2QrPG7FVMQKj7tHylPzuIQylmxpspEZlcz7BK5cXaCIkzpGhS5r8+LbeXN9rce9XHP9iR63paU6Bd+WSV5pF1BSJa8IZOk1ugQ78QZ54pK0tdFHs369/PVTgmy7IKhB9guDbPCCBu0J+EgNetmUwXhd2gUCI8QaFsT6oLjFNXz7EdsJkqwsZc4zBppq9LKcSnAmI24DRgGRe6TOrZBxdWUHIdvi2mXIYvgqmES0ohcKk8oDMBSJsYzJEhOsyH7dy45nVxccGu7YBci22Y5fAmRbIeNKLIuojME58NxEEEoHcD7FSbtApsFKYncT4+4PiotojrImDAj3HCHrDFiP35EYJq0TyQm2rSqqEeMvFbJfADHWOQpSJignQ8okNaLQyxoHZcRLSELZkNch+35OjJ+AlzXS+mBMgCCoQsgGjl+Pa4hRJgwCrPV+W/qpedlOQXZBbEviFWMdfiox3lj/JIkx90I6lyCxREFIxsETEcEo56SazD7crD1+Mz3weQIdPpee7eizMEkZDizwMlOeG/C5VLAkkWzOSNdVaxdYFlFfyHhEU96pxHarlz2i3WBrIeMeZ1uZMa7Wqa2Q7foZ7aWrouotYoPsbsiSA4R4af3jFjIuTlerL+/bcLQHRBx7SOslkx6DROAGqbJQ0qNu2wQhSceDRlDHdfxe/4GDHh8a2J6YPm6Bbafw23oHVqbNWCqsywGMoAjZkBXYHBG3Gq1AyEynjQFR87qK9weGV3QhF3ViWVSDbKcg2y7gQ+34eDf+6nUap9EEtzlkyYMy6IF8aTg1Gmx0FCQxlBOSqXPrJ7WvBqhFo37ojz+9SeOv8D0hIsefNr7HPW6/H96NBpu/sG3fv6SPQ3xfaBS+HaX/uks34RMK+HV0d5i3TgVMvtp0UOdPN4Oy+Fs3uE0VEzoL9u+u7waI19/ShoFD+0GY9QRysmgBXPDId0UAF9CGa8e02xj0cR9TdL9UOwieNecSuAu6dO0nsF5YMJZk/BydSXzU5qhEy/T90o3Fg8OYImtwRGv8fEMFM8aneWK0GbjupgF2HIlvyNpl4A6uPzaSqFerrahtmYD9qK03ig21u1G7Wee8P4zeXbFdK2lLTD+H8GbR99FpgVoRx4KZqkgSCwbBHC2IMjDDW6cgl6MG5ylylriRFpgPoe2+Cz6xEPR8rRcqRCKsRQvJOYZIioEpvY+OMW2NRmOSQgPzkohWonK4wbFap7ZCtuv+lxBucpQZMmOlzpU4cJoJSIQYEaP0PppHbXCstogNsnsz8W3W1n2JCtIHRrQEEVNGN8RUubAlg9Y0OEYjftHNnuSnM4T2xExeK1HpGmTPNYT2VMjupMX71vND69dQXAdZUWY7Wi9BEqoxDHMYATJvgWlJHXqlEONmIejcy3a/ROXEQtCzeVmVI6GZcdBUlcdbJulrjRSdZ8OJ1ZLENkZgWUQjxgchW69TWyHbdWLsrc42SQWJc4qQNQGcExFc1IYl7Zwkjzr5o94iNsg2YlwHWS+zMFIIiDkjMQ4+Y7CVPIRErPSZOWvWj7gX7RYHire7cMQtGQsyIdFnVpXLJxA8PuFyGS3JycpS5NOOuFdWdhCyrd1iJf0UqGWkzCJnloHIwQJ6IQ/JJRUdY1mEzfTTE5qvdeGMMTM6aXySYBVHi5idAxvwQcvgjJRKKBna7QzLIlof8uF2i2qd2grZrhPjnIJUIWqgHh2s8J6ASQje6LzRXjoW07Y+5PMd8lRbxAbZ3ZBt87V2jxFwMmfHQDOH8LVWgNeBQCKUk+CoikZvv6nhgL89D0l+KHxPnCHdssedgm8jyauXq3hDmKVAAitFPFEAMskM3GJkmzNHS7BeVnE/Eq/2pobLxbVKKhdiSUUZi5AlCT1uLg5QJh4YMiYfdItrV1Y2yHYcssZQrwKjwDPFwE/ZAE4hLojzVqQkgszrZ7T3Y99rU1FPbljP+XqSmciWMwtCl7IO6zV4Hx2ElHlOjATFdSPJSyK63eDYibi2Xqe2Qrbrce2lK5HrLWKD7G7IntrgtLdB6oj+gVPveNioPK64aaI2ouUR/Q9PGjjDaE9kidGe4hacJwZ/pIKxmxeZvZni9sDlg10A7okntS2i7RRwL9340635H4zrLHSyYAUr/LG0JSduIHLhKaGOeGN2ntR2fzCeDoRyLZEUk3Lso8odCZYis0iMuph10GbbDb8tou0qZFtE+1myUCYHaEhBloIdg+BlBklkNFbKjMiQm/T46fT2XPruQYJ2z2ZNIYoQQMhQRvYgidFUKxGFiiLyRo+XRLQSxsPjZ6t1aitkux7RXjoJVW8RG2T3JqFaCeMCstYlicGsBCJLjV/pgPFlSKu1LEqWo8p6s4N2NlirulHgcoO12sToLwGybbDWavopRE+L8c+RgggkgjWylHh5TlC7Y0jr42ff/4GQfaiXZRZZMUOMes0kCMEseJo8aE2ci9oRxf0WyE6VrUrDG2TvlzbI/hGQZZ6EUuUHVEgBQlEN3ikKlMmAXkg6pJCbGePZ0JnagorLEWPmo7BSCVAZ6bCITCAx1RI0C8xLLzAaeNSjHm9SYtRQSLyMLHPegMvGYVTNSI45R28bMV4W0cmM8UNHRZ15YnS1Tm2FbNdj2UtXHddbxAbZCsg+eE7UA2Y/bxQfL45aj54TVSvi2BNbrZnlCoM/KVICDPsiOAx7QVGJYmIynG826s1LLVo7/MF2eJNU0o6Clgofb5n364hJ+IwlZVxiUOIbmJdFtOqow+3w1Tq1FbLN/+6HbL1FbJA9xv+e0vVTI2Vf18+po2v4tvUPJs4kyJBURBckRKn74xlMzBoIS5K55CQL68R50TzwBEotMhKRaIIAoy1GA4SUc1viQXEMCYz1khnbMsorK7sM3FZqUQ4WMxVGWAmheAThWIl1kwfqaFIYCDtD1yeZv58XND6BOwiV4oQxjN0T0RhroncFQ/GPmGygVnqRTbuce3VltyF72fTU6h2GF0pPYXQcXZYS3VBJuSYVymD+clOf0jxl9GhxfY7FvKv2QAnyWbzsgzPKLBpPNYeoC2RNSGCdC6CjctoIkvnWORYNsl2FbPOyn6W0xCqKzJGK0jbgylW46GoV4VxFrpTd0lX7dFr0TvSy58sou6CIjAwYs2X0TWZgSMqgDGGGZEsosS2iXRLxKEmoL+ym32qd2grZriehTpx8fL6CxmqL2CC7G7LzFjvyoNEzZ2vUO3J0ze4rQh7eqGfKPAdRpjLqFMu1tGWAYbk/lMtkhLLesc3B5U/nhi5lZeZCR0gc6b/gwoAnamKntPGeSWa3VUqdD77JaR9IqfTO+KkWMeyUT8jZeQw8CKnbRd0rIrod13blhq56tdqK2uZ0D/TFVxvFhtrdqD22UqHihq7jyyY6ekPX98mNv3YDdxPSi8H74ag//nA9va4rppCYihBZsqh6KSGynQVngzQiIcDNeuN8UbkpgH4duZvbnEbf3t1M/vnZ+ntafFZ5qGRPzebqsgW80/XHNHJjVLHeXz/iX3s/9q/7497nl9sS5l4FLjNwl8v8DprBKJYgYDxAJY/4NtfjgusnRSxOuo78bCbKMhOddgpUdBI9QEATZRkFY3ikQQUtWavnXBbRiEVVr1O1Wm1FbdeJxaVLSuqNYkNtIxYPLelEDFNny8WBhCKNLdMuvLERaXSSORiFdGLzHt/JAdiBIpNuHIApNHIyIpgFlQYjel6O9rQAzo1xyhAvNW0HYCsrOwjmdgC2DFlBAmOSYNArCAGhBAVbJrB6wU3m3lrn1w/A5pA9UGXSCcgG7qmKkQHByBpxi07QSomQ1V4JZ1WZEdAgu7KyQbbjkPXBCs2VAyNJLPeJKDDEOcB43YgyU1GqdS+76DWuvuHocr3GRlofjAkQBEWzVAYfGMo1xCiTT9la77eNumu9xl2FbOs1/kySo8R7BtQZjmFYKZ1KngLLXudIZLRmczzA05mbJalwTmZ0q4Llafm204oDo1QkRT3L6VHvEXSZSyFKmawU5YiCMfDEJVBak0hpRL/fep2WRbS5WQchW69TWyHb9cTUpSvD6i1ig+zeyrAHzc06tX76QP31wcqyR4pllbfUCQtRllF3TmhARmwhGREF4UJGsX4p2TyWfQq3GgXBs+ZcAndBg7AEIePx6xlLMn6OziS2W41WV3YQsi2WXR11571y5W5tZfGPID14kzJQFQN3omRVN2PZNzU3f3bCy55IjBtkuwrZNrb9s5NElJGnoGSIBbeTWhED1DjjDQ8mifWx7YuBsk9gbpb0WkhFIkTlSylYybOpwEBEUiZqcRvto87tCIoYm5mCbC3BT1USjPceXX0IPuWcuE+NGC+JaLHsQcjW69RWyHY9lj2RGJ8v/VRtERtkd0O2urRod3XFqdVN3RwDTQVhhGEQy0S5jSBrDGeFDviPZQCrDYjo9crM+5rr7g/IOnFox/l6E3mWPkQEbLTlnEkjap3jkJ2MImcpEmudEssiGjeuuNKoVqe2QrbrjvbSbRL1FrFBdm/S+FD54nz9rpl2OysO1z7/EDfeK6eCG5+nbJEyQSlTqFaB6KLW6JN8RqIsUaVoSJ6qzbF286Oe7ke0J94deL4aZKpDFGVMII+2OHpWcnweMqGZq4AkgDZ6vCyiRbSH+xGrdWorZLvuaGXQLkpCgORyd6BRGSyRDON3452P6G63jto5n6OttogNsp2OaHesrz6g3b1+FbqVeagUuZTOQwgZPZEpYx5tVIBgTdpkZHZ7KhdrHe3lKhd5pkESS4AqfE4iBqTHZTwJp4EoEXL2etuNn61ysVOobZWL+FD7g/740/S4hxijSsupj2WgReChdJARCExGp2L0+A///ZclzBYJX9/1B7F/8/4tvpyZGESD5LiYCIWhGyl3CRmESpTUoDXQQm9Me58L6U2k9HYOPrqH/uGHdr9ieN2/cYPeP1D1hyP8GDdOswd4jALNpExNFGrh9C/fp/77D+PjxX2TsrsbjFety9s0nn+/E0S9DR9SvBukZTFVXdhTMQVVH5Et3cQ0Kq9iImH7G2YaqZcgFHQZDCFSjGC4sqCjdIYYjM/TevXN2htmh9/w3OtwabQSfK9OtDdcI+aIN6ydVVpKClKqEkhiSOmJdOAy0VIEp409gGF++A3bKyqQJKCFUMwyu3dFe8M1Yna+4XfJjT+k0bf9wZyeEeKR3wPXlIFgTAMSfQosWR+4tlyw9TzIT+Ox+939x2sX4hAfYoSXDh0p+tQfbsaD3oufn91v4yV6lLLiTd0TKLRiXF7oz6Phb/0bpEu/pPdTovPyRZ2MCU+7uxmPyue+fPfqJSNUVdTUfOPGrvd2eDcK5Stqip60wrMUNvP6pxmnwHVCXnGqq9b96Mb98R3ysc8xvZ/Qbi2vlDq8uKwd3rxfWyyrn/Cv/evU+8fwBhd/GE3Ji7iydaTv1SD95ibaPcVIRjX66vnz53e3o+eDYXCD54O+fz6685+ev0/Xt8/ZFbsiz/1d0ZzR9EfDjwlBchf7Q7gdu8JE4y2G8MkmHbO2IT+P+Cqe/z7V0+f43v/5E/53onOwoXNXReeuXvx8NX1j/5y/8av08feJ1v51NMB9MvXCvOSvXh5CUNGeDyn85+3d9TSQ6Y/TV+9QI0evXf/mdmk0yRQ8JPnIeAat0SQKIcvlSQYJjk4yaydoTuvG8eVwNEoDtzk4ZctO3CDcTX+19zqNPwyPZLrLg1QW5mRmStSV4cv/2WNxX9zc3KGpfPEbynqf5nVqvRf90conlPEs6KvpFasxUyj3tftX//ruuvdNP+c0SgXtP+AXHd6MPww+Hfq426L5g7Gbz4Qp72kaDSz90r07W55FR01WTAmQjCApTTKB94yDISHZnCKVfv1ubGqvJKtD9f90+LDQ6U33suUBFVlkJ+lZkfVt8qPDwvhB6zZ72qPwYb8ka6okvfg46g92S2LkilR+wdduz3dj9EqJOqv0P+/QmO0WhEaIVZjHiaDBvh2xK67rBL24e393O9775YSosLnFIaaP4zQJWfc9csr2zIhdkvYThs57ZaEimMrX92b424GNoTDF+WF7MOE9Ya+wCcpLBqXkbSZAzjlqF3O5k8haECphdJmDhKw5lRgmMEPdGpCnKZj54KqJLe7H4ej5ZKTVNBXiRsn1hsX1wG34AN89W6KpZ2SEn9HuWBlTBMKIxN2XuRIsGUiR6yATC0bN5sbvY4SfTWAsMxbAUVkuUbFIz5WhQHSZO+O0kkpMxWxlhCXt7Ig1RJVpNWgFBTG4kUQ9RJsJc5krFtl8I7f99/gtPqbQz/0wdUzL9nmaRlokplce9t5T+rdzInAfO8zSczWv6C/rQqafPJFQ1Gbxnb96ORwMRxPlicR6R4gDY0srUnYarLISYuTBqkQxiF0/tN+iPFe9/7vHrsR17/d+TJv6wmQdK8MV9+/llxR7f3ODu5MFfDdK6WZZRO0AtnsRX+PamYRN3AV8ZNRiHEhlLOcUIYKNwUKOPqegeHZ8/caDtUf3ze9pUHppenc3/fFt7326QaSXU5fHgZomMlOWEgShMgiN0Y0hhANqQCZo0R2CrQJqliruldCQaGSlziOA1cQDU9T56AlnnO6HmtLJIFNMKIFO5jyWKTlRA4vBZemsXMRal4Da9reydWL3UVBTShmZiIAknC0l1QacMbrMEs0iCM0YX5/Rt0tf/oo7+z9u/89nS1v5oqEWjTZE2ASWFysVtEEnwTHI4JSozF2w5sCjQ1DMyPXz1ymN8ROfv0YN78PHu1FpzeiNhsPrx/Jx3FmG3DqCFqQU06N99eV2o1gmJ3mLDlzFCuCRRAzXyNgZ9+jjnJHT56ETok5aoeX83HcX8FzWiieaIBe6L4JDFZQOxRCfrQ3RW+Mu6eMq3tFfTgAetwzj6oDurdzciFADZ/Gr82yoDoq5zeGYW7Tn6vk1bgr/XN7SF+nl+v8Lf/oz/rth/GqqB9+4aRI0euYdQ5aZaDFhvIw386EMY0lBGOKTkOtU80CS7AYf7uB970r8j8kx3M1t75uv/+P/ef3u6+Uny8lVRXC3GkyPPsHXdwO/jYxjlFAp7RvXx0Boq6xf3M37dB98T0KZirhxIvb7u+t+7I8/4TOIE2zhS1gcQt723Hjja5TcsLWyIh4p8r92o+F1Go/6offzKN3eTr77z24yVb/uSS6OJ9EAoIZ+vn5+O4386k6Z5qu/6Y/SFEHz/NwRp1Rv//MT6kZyoxv8Csct/cX1b+YPdzg68mNvhr+vrK2JKGdrESflQHWSuynZ0/pPnS95e3d9nUb3qDvwYTPLecTXw1WDSXL/rfttYntLFnT5675LY48aV5N+3abHx5cTbJNSvtt6qm7mGycu4eMATciOFtHyJXcj9vUwokND+3P8Rmukrm/6xdvvf3nx6ld3d+BziuINB25UJKXBygs5YodfJ3c9k7PtCR7zXfs536HL3S2MXImaDP8kCzR5CD18Ch4NASocRrDDmwHCemJUrpgSFV5rRVDcEHTAdTmeg8MoAykTLeXTRiAHiwS849w4mQnJ6+U3h13X9+P3aJev1JLzWvZbwMRVpcmu8FtHgbzebx2xyQv6LX5VzY22+S3b/Na+tWt+q3Lhst/CxzZufutL81sTNUZ93ltItd1v7QrG6oPYs4XyX0pg9nMafhwk9Gu5fzMxudNqcF2KjzCIzzE5ECpk8ElrICYxk7yjXK7fKXXKA+1NP7239OlLj3j6L5+/GCV36DT3vu5wJvGhx7sbAj9/nPz/xGxfMUKIZsoIzqTYGfugmNnics/G7PlMSmHKVyoSR7fDm+fX7MiCmA1JRfzPE2HonNjzqdzpTivOh6ZCvx256Yv7xcW+uxkvKceU6rDALGUaHLW0lBsm1IiS8Q0+MeWiEGx9rPEDNGJZDY5Qxg11WsioT/ZNdz2cvbBiGE9guhvq8wDW/AIf32/FJfyYfkNr+ABJ8+rssvL5i5v3KGRW7vtj/3YpJRi5kVEkMGGSWVT4N3x6IC3SWkadlXZ2g8S74eg/e69y7oc+vtdNL/WZx6icxedMRZkW7cscbG80BMec4DboSGcnaC8Hw/GHYp9+uLmdA3dDnLJCmIhCSIjlCvccwNoyoSDmLBT3OZNZSUjJJv4tDYahPLh1OXsaydcf2b2DncYCM0lf/YJ/3Kbxs+O+5H2hyvzbzgXueItLKMiIMCmTKWXDunwKBUsUgxSF444Z5dT84ov5150o7+R+n9t7IFCnJD4qcDGW2yitA08FARK99lJK/PdmWn08Txtv0o+VJ7FI49UIPvAUFp85ZX7TX0i3z87/HI5AzQ9lKx+Rj4xTKWYsHPF2nD4W/1tTQjEV8v3wbtSjx7HT1/2bO/xMepzGTlx776834/5gymfppuZO1ZbEnJRRIBHuZcgHvjqvKPggiJeROL1RnLh4okXIHka/9LrqwbEi/Pb+iOKYUKcs/2kUJ+WCnwVa9XL+CKh7aPMtKoklZe51EMkrlWnW86PJh+U1Xnz8iJHx29L58emUlRjvnLjy17t0e+LSdynenLz41w93o1PXfjvqn7jybYkyTlz7/XAw+9hvEMiTQOVw9qz86tpx1SxSqqwInR0rjcanhMHThd9MNl1TQjpb9uomLj6N110QN19WPmurca+H0h7jPk1D3xv1xUf/qU07uaoO4g6Y9vIspo/i2XFPc+Od3XOwnVmF443zj8PfF9cNziPYI97V8m2F8+UYUmAccTe8OzDYccrIU8kBzo+FN77p9pdQPhhDifuz4K0MsJ6XLh71VoK65VsswcMTqmNA2SG4CIKRACZyDt5wlQk3XllVwwCzzslF9Pu6FMfpjC6/OGgmLHpnrwz++DQGWCO44inMP/fZIz6FJ2ckqgq/jzcS9U9z8c7m76ui7+OJG4n5N61obKgwEvVh9eJR74qv17/IEjwC4yKUiT52eqspU2BMGZ2kE7NlC4HHCiORjVBGol5QotGO6YgqkSUHR5UUTPlyu/JJRqJKcN1TWLcTZ38KT81InC1IXDMS9U9z8c7m6UR3YN7H2YzEEbx6v5HY/xDXjUR5aj+WI6Tb9RR61ErH7CkoI1gZzYAPzUUBOhHB8OeEbyj6SQnT6afvSKG/c+Px7eEM+hTHk+K8aZLxoenzyaYK+Z+K+/xu1scvrMW4QUrJ1e6en5JYLPvekTZ/d3zG/F7cPE3+biVLXn0Ss5ElP8o1L1b/rX/b94Nl7Zk3XTh0vBmokbY441JYEBS4zD3h3kmrzpJjn33kssGs19YNfbtUjn0jq1tvAe5fY/o4wB04Pzjyw5fywr3ed7uquTfXYZQNfy0lMHc+oK94PxxNI+5XgxRKjcKr/7rrf7xON+N1c+JzTDRLDN9yuT1H4VuyQhJIstyrgzGGSevs4STdKBvpTXbRMZOyImxmUK4IIVxxwSiak51tln+4QTlC0EITf0RtmNmT6nzA1jO7DU2aXXHIjKTUgQ+lZplgrOp0tqByZjpGRrheb8x8oPqsmJd67Z1vv7fYfwdNzQUNxRQGKznJr2Yl9BhMzy7aqi3If9i7/lsq/NGtG4i3d9e17nS59n9hE44ggsvrEdG/r56E8+e3sOzlCaFSi0P11LvELluMieip0XjIbn+Zjtfg03qyh0gqf3n5oSS1p1ZpEkl8ps+nMwiOGG2xfY8LQ7MZ4M1isPm/eDs/E63uTnmYDi73tJzYaVOe1W05qv9pUse09eA5If+ylsfSZhUx7vEW6RGNxXxq600W1M/6OA+e/H9WLhlPsoZYbr8TIgSw0jhAOxyiiZGzZFfKGQ4UAGB45pSapOQVyYU24t/KZQRSWUmcEYLEuMTdVnLyiyYeZmhwluBb0h6EzxiR+5CBpUwzpSWxJ3Ya6AeYx+/c7XkEfT8c9yazJPaI+6w8x8frMxBZMpQ8YEibnAWKFpFpImhgswzlDze5PxjvUIdjPMe4VE/v3tIx0CxNuTtF7Uw71avuAolvXr38Gl7CTyHcfXQ3YWem7/xpp4BvyOhAcJ2Q0xvULVURMGDMwZGgBVcnpZ2qBO9/ClvS0o/zFM6SdqpqG+qdJe1Uv2pL2umoo83JTtlJO52squvR2rrTsp5Wfux8p/yknfJpUuHknZb1tG75YqfipJ2K45InGzst6w/Pj1rdqTxpp5NVV3WtU9t2WtZXNaYs7VSdtNPJqrqmv607LetpJfjnO9Un7VQ/8JmW9bQS/POdmpN2ah6op2X9EY0Pk53ak3Y6WXW1O5NxaKf2lAMHcprpJw89ciA7CtM8k8ZTaTFYyBYEet1SU2ghm8yISCZjCLG3MG238Vvy1fW8aFdhWqWNLSJWC9OMzZRLYZCh+wDCmgwmSQOB6xhNEiLpecf8WQvT/p4OXoC5unJRmHb0yvvCtKOXLhemHf+594VpR6/9IgrTjq4ve2Bh2hFMY6UwrbKi9d8PFKbVQ+kgr//f7/4zfurd95k1Xl+9qvH6ip02Xr9vp43X799p4/WbO228ft9OO8jrMw+TCymZE6WF0JUqWVH+USvHhNNh41xqhdfvPeE9H68/ggmt8nqkAtRbYYEbYafX1tpQblOygTrCaNbzywpbw8mxn3uOhpOjI4LG62uWPQavr4fSbl6Pb2+Jzi9/dOP1dasar6/Y6Vl4/ZEs5IK8/sgI5CG8vnqq3HZeX0e3usDrj4yVHsLr69C7k9cfGSs9hNef/kzNCbHSQ3j96bGSPSFWehCvfwD6JwKODZfoiX6KPtCoTgQcHTGd5qqmyx4SMbFdLfpKWyuIAFtudhSqdGdRT0DZ5GRknGa+XruxGjHtfgBnjZhObtFPmlrm8Wtl5ZF2WRnAemkgW5WNosJ7GndHTMfz+RYxVa1tJyFHLexExFQPpT0R093N/8a3sB41tYipelWLmCp22iKmfTttEdP+nbaIaXOnLWLat9PLRkzHBiEPiZgeEoRsmRO2mG9S3bKwyi3mnQt7vs0StxCelquxFeTEDX5KIuCVy+A8S8FSn3hYHxW2rYbcaEkiswZSKPdGSirBCORFKnvnQ8BPYGn1YpRtscVnJZI2Gb+uNZaBIAo3khyFKDAgklF5Z2Yta7O5RrMGxa3CPLeZJZVAaqoxkCv3IkpHgMnAPc9eRGOnde2zyXc7hW2vgqn+ytvfz67S9sd4P2fhfn/g5L3KEVrbud/WtyVZpqJMw9OTwUwKlcqUtshIHfUxupDpei/C/cgLt+fe9uW3dcRj/oLe1vlGYCzeVhV092FrA9HPlnbRsFW3qvZtJUWjlb60sJWoNHCLzxEtIYvEO61Y5HTnUMuCrT1cvWGrelXt26r3sTuwteF6G7bOjq21YUD1T/N+ytvsdU36V6u44FOdGLbyTfc8/3+vmhhW39i7M6UHsx/MO38B4xn8H8H/IfeY/HSezF8Z2HCmfk5jSEoyOyCoGCCSx8CBlZtwXUSDbCMn+bR+zirBD380C178p0+BXhHOKy767kIKtGqjnUiBSmtO3Ck/IQ3ykBTo6Umwsr7yhr+zpEC5rdnrrhTosefbD0mBnq6n6gQq8ZAU6AT7NVNrtqRAt59skyS8orJcrZ4xqhIxgqfeYSCspGSJO+fWZ8WunmzvfnIrprrWgZ69xy9Ea6m0Dmw5SheRWHAKmW5wOSSuGbOctx6/1uO3e2k72Z7P7qiG0olcb7kBcE78SijZSF8jfdt32kjf/p020re500b6qHLakYQkLAtRUkcKHEsSI3cprKLZ0bQxFG6F9O0+9T8r6Tu5AYznbBKLFLTRDj2VK9P0GXqaILQzjgkZWGsAaw1gu5c20jcjffVQOpH04attXK9xvcM7bVxv/04b19vcaeN60TFuSUDuJS1yvYiW3EgWIDOmcvC5/GQv19tdInhWrndy64q1QposGDgpKYhMYplSpiHYTF3KTtt9XK+1ruz73Na6Uv35XwLXq4fSqVxv2tfS+F7je4d32vje/p2KE7jJQ/je6dxE7i6tqZ93v25y5vPv4f6ClY2dnLmKRsRAWRAOkkoSN2uQSzmTkFphECySzMmedmNnleDKp7BWQ97sK6lqHOmCfT29w4WdYLUeYl9Pt1r8hCj1Ifb19E48cUKU+hD7evrblyd4gofE06TqZqzt8fT2KFUSDEeNFBCpR9MkjAbPaIacTETyaSgT+wcs7DYoSwaw3tmcvQxFe5piyhESGnooNTfljqzSx5BSlIGmwEgrQ2llKLuXtih1RpbqoVRPlpZmTjfC1AjT9p02wrR/p40wbe70sQiTodrzKDO4rNA0abRPzmUGzFMiYi4EZ/8M390KeVbCdHIJh+MuSkMsWBUsCMcsmBDQ1Mccg6KEOZpaCUcr4di9tBGmGWGqh1IFYVod5tvIUiNL23fayNL+nTaytLnTR8suBZW4NRR4UmUsi45gtKZoBY0wRkXpzM5BHxNWsvvo6qxk6eQaCKrL16MClAglEDYCTPIKmCKlQTckLUSrgWg1ELuXNrI0I0v1UKohSytzPBtZamRp+04vSJaOdOwPIUunO3axZyRe9VXy92NQBr+7T7e9n24Om8UzFxCwqI0IKEZHRcptKmVmi3ZguLfBJZYF8ycVEFQJ3vEU9gyde5SncBar9QcO8HnwuKVfP6TR9fB27MZv0/jjsH8z/uqbOzeY/8OsAiQyRZ2BZBK+QGoiuKAMOMa0DdnnZNdj9LcfXUi9b+9uwsRdvxze5DRKNyE9f51Sqb17/hrfah8+3uEjvE290XB43bvfy8pJR/TOJ0sJBF7OX6myhcVO9qACzVJaO+8IS67I7s133/s1XX9Mo8JX0ua8xaSsidImsKiCqCeSgNWMoYZmiwRZhCDNVOFfDpG21MndaQuO+BZrvvv+sSw2ALNv+mz+dhfPKnEaHaKAe1W+CRfgrJaQWfQ+ShJTSjXFRPgInKYOcrQGN4vbNi4GICxYRngKNKbTiolqBB/7FLZO4DnPkziLPaic7nsOe1A/nncrizmWb53OYo5IhGxlMcemJ05nMaye81+YxVBTHWbUsJjpgbYgOehgQVqOFIbZ4mCTAcp4Vpoy7w/MYNk9g/0kE3/24hcpNZOZBYjcoXML6AqcsQ4pG35qNJn7tOd2kVb8su9zW/FL9ed/CemJ/5+9d2tu40jWRd/Pr8C8u6S6XzyxHzSyLc/Z40tYHuvs9bIi6yZxD0logaA9Xor1309m40KwGw10A5RMWj0RI1GWOru6Kr/ML6uyModD6QTnvj8LZvLyh5+avPyAkU5ePgZeEmjNlPUKvTx64hhkZNVWH222Uh3z8r3T96Be/uSMDZFCsLIkJirFek27NIz+mMvCKQPJGWumjI0pY6P/0cnLbw4hBkNpjJffpm5Mzn1y7vtHOjn3wyPtc+5Ja1UdelxEjGc6as+AOlSkrGt2IJ0P6bBz72359aDO/eQMA27BVV8ME8Iie6nRMACTWdAyRS+T2fZzmDIMxr53yjAY/P4/g3MfDqVRzn031eBxOvix5/d/nIMfW6rgj3Pwny7T4HN08K2WK8OxtEXuzinmwW/5yylNjR5Vy5WdLz04/X8Z1HJl0MHxYCO5Plz+WEe5gFZbGcuZSCkzHYpk+F8wZlMFuA7GhShPOsodJHjsLExHuRs3oYZlefW6ibHR1RluYrjx3B8HjjS+p7sJNSjJq89N7I+urIqpmiSYwEiHaY7cyWdRmBXFcMhJy9wuPN+Krno/fwcCw03Ogx+QhhqldBVfDdBcaY4MPGX/RDAC8Z8yF9MB6XRA2v/oFF1tatgNhtIJLnM6IJ1859GRPi7fCbmmVFxlLvvKdC2FxVoFbSE6pVywMh05duxd6Af1nScfO1pI3AICXnhP1644cmSLf+QQqrIWsoSP4junncmDz07HjqMefBS+cziUxvjO6dhxcplHRvq4XGam4imcZyaNzAgDUk6ZgeXoig4qiiCOXBfuvRb+oC7z5MM8J6LzQlrEnATq/+OZ91wxBdU6UA7hOJVMnw7zDjw6ucxNMbrBUBrlMh//Yd7TcZtjj8gmt3l4pCu3+VO5Rm+Cyvrly/nlfLEqSpakrFJSM2H0ZpoHy6L1gnGnY+TgrLHtu/OdS4wLNILzxfOfF3B9c9H8N1gUmM2XCBd2k96xV7uIkGbwRe3tgPGnvD3vOknAq0Up17siBk3mPRF/o0ldSaDZ/LHM35NVKfXiuvnq1SGYTBFi1qzkjHAHHVkMLrOoo3FoYFSFTpG38fM5W718tvPynRle/eXzF/jQ0QPM26tYFrN53Uh8CZfp9nLlHr4ry3fzPM76dAR+eN/8/j//T3OdXHDOFRlYYaXry59CMeuH6bBzPT2X8/liRp9EEhc38+vnV/J/xo2tI4nE/9gIm324ks9XclcjVUP145sFrNbtJ8gXcL3c0Y1VM7bERak8sZxqpjY7lcUEnHkOJjhlQu02bjxZIe55nuGq2NGmrYxKqXAZ40mtQ6ByrYnFmtB7OSWMVkJ6sZaxGvR8vV6NCxvvuzrac87eD87erxfL32f/KL+Wy3Mkvb5dVPo4evL5i+u3KOQbXPQ5HcTfbKn9B7pNb7IuzCeMwnW2+JPznJkASkkBAdd7NVdv5ot/zb6uyMMuynXq0vUPKmcLQTkmtMO5j8GzGL1jCSRoFZLLYm2VX16iFpB1+vv1zQa3HXE2aO3pZjFPlOoINbEQqFRKrhUZSayVrzcUX1wsZr+Uy3miiWvLGXGtvrnG/v7yAoMXwkPTPOambStrkFbQRr8SFE6liOGUDZVVYQqUnFQsD+B7ZquX99jKN7Bc3hw3lQ2BLjcXb6/X6nSundw021mL+/CGzI57Jrg0nsugjFH+0BXRZtw99vHNeNN4J25jD9/cM4eDPW7HHNLTcrQx/eXi5iJelh3lWSXZe4V83WRWq6emG6mgMRWUUoss2xXHjXcPpjH3jOlwXe2o2x9lTDvwHU4771axvL/EEUC8HPnyHQMwm70q12UBl0Ma0WDkxv55g4b/Fr3ksrydL1ZR3Ap898LXL3+4XWbUerRZq3uWwIPnFo1mlAqprEdXV0RkOVQuoSorc6chwQnK8UshXg1tQ/L69mooRtbjbozt1naMCAp2n0fc/3afx6jnN2wXusS4uD6WXdkndteuNKJXpuWc0f5EkWkj7FxJ9MPLd7T9sbJdTYT1QTx/tyDJA71V/xi3KOimfa0Plzd/8XqTAmdKMLlkxiVVNrIKVVAWjwxMuWSQkHnbuVNwggpux0Pv3dHBEfikqbohovVDkwG4lzb4ItHcemApVwRUUUhoLIaKRTsOyCKU9OuvOcrbPlgoPvLqWOZABjAhBTEoWrqMnCRnJUu4R0aP0LcPyjkw3gdWqTak1pQ04DxGr8lVUYrCMcOOQW62aNoyuHci2eSZzIFTSSRqYeIEM8jkhKhJJre2GJtCcbOdQnGnE8pXcPMwgr6dL8l149T3ixtRbuvv1/XictmjDmM8z7LA1YEhjUEmqX2vqN5c1OGqe3+P79VdW8QB5wEPVGKsQs3BlsgMSFygAhrZfiwsaABuqi56U3FpZC7qIMGHZ6Gv0tiDz8IT2+E8p4jfp72PyJ8Nm5W+Hc6xV0DOKYw4bDN1/w4nEtyBy78Z6TmFEXvv/h0d6eq6w7iRfh5VpMPQMHFwFWlZowAj6Zg2SaYNxouhyMocNRyysuLfHcmk6lWpHQM43Nk8eBZy4dkoHoDZoJFWyYgEiG6yYlwpfNZCKa2mLOQpC7n/0elYeE2WhkPpKFnayTnevHoiS8OemsjSgJFOZOnQSCeydHikfWQpVaG8CJlFK9A0eapnnI1jVgSpYsBY0dTDZKl3oR6ULJ1e7cpVAzZm5mpOaOElHdBReyUZlTIpc4gfpaHrlEN38Nkp7XzUg4+CLA2HUj9Zut+WbPfVE1ka9tQTJ0tjKcg5ZOl0x65OoCDnkKXT51SfQEHOIUunUxDTR0EiAHgTmEoYiOmcMwuVc2aTCi7pWnXunO/fpyC92HlQCnJyGn+S3Fhu8ur0X2uL8aXmjplgeInJ8lynrl9TGv+BRycKsqYgw6F0gILca/a1++qJggx7aqIgA0Y6UZBDI300FGSTPDA8taRtWTapJr1f8+CW5UPQsvJUDZMuYvwlsmJgbWLRJ1GV0IIDnJQ8MEjwwVno7VL2OO3rCDd4tn09fUeUnh/WwvhB7Ovwp/ba17E+6xz7OoyO9NnXsTv359jX0z1Bsx8+8nLcGfb1jNVv9sOHM8Tz98NPnlN6Xg4D5Hak7qSRNk89G+bI943UneBd/UkjbZ56Zk/2rr4nwA8RrBNCsqqlZtqgaw2ievQxvNgCjnveLqR7P8DvL76641SGO/AHT8hIpWglcmVSG4xKBE9UIkDgL9qaFHMN9cA9/Skh49B7p4SMwe//UwT4g6F0jIC28zEmAjoR0J6RTgT08EgnAtod6URAD430cRHQmlSJ1kRkhWjpdU7oT6huVLa5RhWNluVwRnB/Ra8HJaAnJ7koI0NJFj+rUr0ZFz2LXhUWeU4uBCEPFoqaklwOvXdKchn8/j8DAR0OpV4C2pPjMhHQiYD2jHQioIdHOhHQ7kgnAnpopI+LgApVCy+CM0lVoHQJiXmRE5MhRKeMFbwc2QEd0lP4fAJ6coqTV1FlqsKaiscPjK4wKEWzFJ1xIigXq5tSnKYUp/5HJwK6JqDDodRPQPdnOE0EdCKgPSOdCOjhkU4EtDvSiYAeGumjIaCbBLfhdY/afmVTB4ltK/J80RnJAye4SR4NQKmsgCpMcyNYzEhlPRe1WPyS4k5LcBskeOAstFLdJu96nncd67POSSA+3Wd96gvfp1utJoF4IGV5CO96+tX0xruOTMr+4y58j03KPse7nq6njXcd2R77HO96Og9ovOvIljnneNfTE939CTwgnDTSsNLTk3lA6NmI4klkS3Vsq82UigeRQS7AREF/5YILyR45Ce218TvubzjVePBUPK+dUzkHpgTlD8ksWAjGs6qsUuByKdJOqXhTKl7/o9NG1GYjajCUhlPl/Y1ZJ7p8+KmJLg8Y6USXD410osuHRzrR5e5IJ7ocEmSkx57loKjRqqrMR/SIJTpnddHKuMMdJvs//0Hp8smJg1r46ouSLOIQmLZSspAr4PutkqGIUGycEgenxMH+Rye6vKbLw6E0gC7fTyGcqPJElfePdKLKh0c6UeXuSCeqfGikE1U+PNI+qpxpW4gXz6xC6qp1RMekUmXJu5hq9i6UTiOu+1S5FzsPSpVPTnEMVVeRimTVRkMnx5F5StOqJlmuQimQDlTdn1IcD713SnEc/P4/A1UeDqUhVPlesuNElSeqvH+kE1U+PNKJKndHOlHlQyOdqPLhka6o8s/vyuJqfrOE5euyfD+/uF5++dUtXG7+sDpqNYWKE2dmNFVWt6AZlEg5/1xpHrVRvN2z75QWondDuXf8GoR0GYCuvAbJdMiBBWM5U9mJ4K2WPmzccYHVBYP14Gc/l6umlejtYk/7z+AjcCc9S82OmHSJRciOmQrVR27REddVEufLOfKpYXJ781tHfEWLVNxNy3YAbP2lX2wWd/NNuSiRAUmFinQ92CpcqeAMqzLHmA3PpZQhBRyFQRZiClNAPa01YByTwLKguIBM5bBTOK2A4xDBY2fhLtH1wWfiidGrEZn1fzC9GuEg99KrseV8T6dXIxzkXno11hmcTq/ksJ72PfSqp1thdslCQtNvlGIadGI+Q8aAKIAvUggryuF9k152eZKJf/CMPBO0tcJkllTAMEzjq2PImu6+8lhq5DyUKSNvysjrf3TaN1k79+FQOsG570/Nm7z84acmLz9gpJOXBwhVIZIQqhK9vHWcefARnTDEVCz+ltuts1pefkhP4vO9/MmJRN7Z4KosLFkdMdZT+OpYMxOgoi6eUobrlEg0JRL1Pzp5+U3e/WAojfHy24yiyblPzn3/SCfnfnikfc49RpeL1MCqFQhY5wWLXCaWcwQeVPWmHHHuQ3ronu/cT0594NmmQMkcRidJtwYdg2ypD6gTtkgplApT6sOU+tD/6OTc1859OJRGOffdHIjJwU8Ofv9IJwd/eKR7HPz2dHHIWeZg3K7POz/W6aIVjmtqbutN9kxXU5A0AGeSK6/BZGlQzCmni4MEj52Fx366OFZ3z7Bc+nTdFX1X2ELSCQRn3ntUXB8L8wEUqzyYJDn4KMVhcjqku/JweDz4+RKgQuiK6ggVkH1jkMyCzYJxlTIELiWk6XxpOl868OhETtfmfTiUTjDvj/586WnbeWdy1REKkyXi2uUaWLTOspq1NlEEa/3hTQg1pMne+Xb+5BMGKNwkB4ZBEobpkhQLYIF5bovQOdbqpx4n0wnDgUcnO7+x84OhNMbOP/IThqdt3msotciqWAGhMfLiFp20l5QrpqPAvyqlXRW8Zd6HtLA637yfvMestKmKWzocpxRoHZCFRG+ZAeeEstp4d6ASxbTHfOi90x7z4Pf/Gcz7cCiNMu+Pf4/5KZn4n8o1Wj6c2C9fzi/ni3XyvsVJxKksIktq/UDNb3lk0gqIOXIlVWev5v41kK9+K5fNat1e0+S+LddlAZdf7Bp5aQbfvNqOEX/Kqw85VcCrRSnXuyKG3qq5E/E3mseVBJrAH8v8PSl9qRfXzX2X1fkKj9ZmsBizAk6hcKj7KWMYJFONKVTOdSedesgUzlavm+28bmdOV3/5/MWiwMGpoSdur2JZzOZ1I/ElXKbby5W9+q4s383zODh0BH543/z+P6Tcz7jmXGijrLeGh74WBihm/fB7FLWekMv5fDGjTyKJi5v59fMr+T/jxtaRROJ/bITNPlzJ5yu5q5GqoRrxzQJWK/UT5Au4Xu5ow2qTWkvJlSksJbKBRXJkScoxbmMp2TooNZ2hAveM33B16+jP3T1lH7wIxjJhMkbuPmUWcgoYucda8BMqqPV4V8Ocr1eosaLjzWdHX84JlXG+fr1Y/j77R/m1XJ4j6fXtotLH0ZPPX1y/RSHf4DLjt/7j4mZ5N99ZeZN1YT5xnO9s8SfnOTMBlJICgglrGvxmvvjX7OuKVOCiXKcuY/ygcrYQUC8Eslo0tuglY/SOJZCgVUguC70S9fJyvnxH6vD365sNUjvibKALfCiEJzoagYq2G4XQTkxFp4gxFV9XVn5xsZj9Ui7niSauLWcgBWjc0e3l8uL95QXyZ0JA0/3npm0PAbjOyloWosevLCYz751j4LjXQSSfdPvcahgYVq/rsYdvYLm8OW4OVydQNxdvr9cKdK4t3HZAWon78IZMi3mGJtALJ7gn9nPoOKMZd48NfDPe/N2J29i8N/dM3mA/2jF5zbXk0Qbzl4ubi3hZdtRlda1AgBRBoxErBtAAlYAGMyumpJchBJNCOYl2rHXknsEcro8dBfujDGYHosMZ4926lfeXOAKIlyNfvgPy2ezVal6PrvsqQGD/vEHjfhsxFipv54tVsLApoLGtn9E2GNLUmBMkhvbPMO0qoDLoyoKt0iYXIKrORsMgZaA3z5rXPjKjcU/Y4zYZIwRtVe8fuPxrizGYdO+lWB3VWdV9UsrKTIkAvKDxgJAYSIMWxHNQXDmfbD5TX+4ZkOH6uRnv7F4V8kdmTP5AU7DS+3sbJl/+cLvMqL9IUVZU2hU0zri4RQikWwqtdSjZMYkrUA2yLS07fUsHLe4vheJhaJuA17dXQ13ieqQNm9qifkQwv/s8Yva3+6GJen7Ddj0151wFe2x/oU/srk1oRK/Mwjmj/Yl2Pxph50qiH16+oy22ld1pdkY+iOfvFiR5IB3tH+PWlHTTi9YHw5u/eL1OtXLcVCELxm/aVkS4Fczj9CNjgIoGxYBMR4ph9CjddgT0ph2tG4FBmpwbip1+aMpT7I0EfJFUzANYypXiT4UxCuVMFe04YGCAtGptUY6GYh8sFB95dSxzQLqkE0YVBkVLlzHMQJImS7gXXx6JyEb0CL7rJtqWMbwI3x4TfIYBfAU3DyPo2/mSHC1Ofb+4DzYqnN5YGTccHY3CWC4UCEwED9JxLZJcB3R/v64Xl8sedRjjG5YFrg4MaQwWqepLr6ihZWkKN17YIEnnmptIikWXIrp6qnSs0W+W03z7n64Qzcv5NX7NZtpyjjpxRHwhA5CiYYg5DHSkjl4iT0E/3Jq2F5e/we83sx9wxi5u0qIse847diarlposwo32tfAt0igGFufOeyDDACLXeHzffcR+w93W60YgyVuJ+2LciLbf/cP1D7UOgMjdd49wdf+Y/1YWq+/d7jyPCN7++f595/HDq3N/vLdXhUzf+gzqxa+AhCdeXKJxPjTn9GLEyuqxZrIJUbsmZk3cyMWSh10d+Qhw1ajKEp0MI3JQ25zyjEsrqjVKK9VG6qttzah7BqzzZbvBe9QRWXKkox58i4rAoi3omYtDo8/RIXF1jCuPQEcbx/TFz7/+N9rtC6So/XHiXUx3R0MeKEjcw73GxGQbQtgNFXdpIbHN/mq4ewVuZmW7j9qROmZX9yAjHAHAjVVEK7q4wj+V9XbscpyYXRu8T9IzOejgj0zYZtt1n5gRlnC7e/tft7AouStuMHCLs1IZLllR0hHBQzQg5WsuEGYjRIqdDiOvZt+L2Yv3sFg2rr0XvDvAtYZKDGGQWzDaZZoXznytGLMbZHzo1i3Svwm4/UIm4E7AbQG3KiSjYIAFSWf1CZ2td8SSXdRaYMhgOkkWCFw5ErhGaABTNVNaYizMM1IqZxWTQuhiRZS1wATcfiETcCfgtoBrralCQWFcRE5JNghhYzL1wfUSkhJVtpNfEbhfj/W4VnEpPbDCnca3oKHwAn/JJSQRTNTVmwm4/UIm4E7AbQHX5axT5prFYBG4xlKiYQVWs3S1Sgfe6C5w34wErgwmlGaHyEkqoCsDi6JE5hwHyA64VXECbr+QCbgTcNtUGULI1QtWeU10a9yw6GlfUPhSM3rCKtuVuV/NXo+NcVUVyfDAmbChMJ0T4FuqZEokbnWqNbo8AbdfyATcCbgt4MakgjamOTfByFZIyzAa1SxRZ3gPVeVOYhgCd2yMa4OpSrvMirJoHpT2LHJLuRgVA+oojQyTxz0gZALuBNwWcFPGwUslmZBNCrL0DLTgLCdfEoa5xro9HncsVa6e2+yTZt4FYJpz6lrCI7Oq5uhDNNKHCbj9QibgTsBtAReq8EEoT+nRlW4RcIx2EWFJyexttinq9ubUd+PPcWtJxqbsmIjUfy9GznxRkWWI3kUDMm8KVk7A3SdkAu4E3BZwvUMHq1RhYFOzOaXQKxr0hVYH64TMMrSp8nfjz3FjcDUUOsdVSiBwfUJCrmnv2nlZHJJzPh0HHRAyAXcCbntzKmqTgw1MRhMomZWzwI1kmXaTOHgVfLsg63cnnOMmBxnlMV4VRba2rt5SKTUx5uLSpqb7BNx9QibgTsBtAdeIYm11ikEI1DitOCpiZFhM2UjNVdB6j8cde47LufI1m8qqxCBaRw4MnNSscO51zibG7Cfg9guZgDsBt32OW2OsgjvWlDrRdMUiVhAslaCdwcCUl3Z9hu/Gn+NmaUR1XDKuKBk9AsXULjHupQmgC2hZJuD2C5mAOwG3BdyseTYhAeNBAtMU6KL+F/yjjTl75UWnPNF3489xZcw6UHKHrWgZdEZnG6QzzMmEFD3SHbgpc+qAkAm4E3DbwIVovJLUfTBhjFuqY954wRxXVQTnRLfe53ennOMKCVFK5oRD4CqBmPMVA91kZc4qRmsn4B4QMgF3Am47xvUcfa7grPJkaNsoI4kN1DZUCe1DSsW0i7EgcMfGuEbKZIqtaB7wBVog5mIRipkceC3BGGGna30HhEzAnYDbAm4AECFWydAjUmpEQKpMOAbvAWoI3PB22bXvxidguMSFclRsh9OuskUuHoIgDy8F5OqS81PK4wEhE3An4LaPg6TkzjdHuAJ9oTGWStMFlgW6RV8TesM2cH+gt5TDyRfrgW5LxJgQE/VjSlpYpmNSDINnx3I2JRa0DzFO57gHhEzAnYDbvkifAwhFDRJypVJlBKno6bqsjMhjEdKduoU/j8+cUpJDEAJYEVS+UtBVhkStdoKXCoBqU00x7gEhE3An4LZj3ORN9dYwTnxZg0M6W8n3asiQRJY8tKsl/Tw+c0rK7KNwimVH93F9QqoMTRVJC85rXtWUgHFIyATcCbjtc1zlFEabFiFlPXpc5xkiWDJng1E1JciyfY778/jMqSCsUyYgXK3Ht4hClwzQr0cttNSeY/hrJ+D2C5mAOwG37XHBG2c5usEMCClpKeUxa2adzdVnV0Jqpzz+PD5zKgddedSeKasjxrgZ/bqKlZUQhWrYsp4uGRwQMgF3Am67yqMtGGAWxJDRVBmZrrhr7lhKQaqohAVo15z6eXzmFK+FKvwaZjTdQYqUU1lqobJxIEOJFd37BNx+IRNwJ+C2gYthLbpBKgQuACFFjbW9ozLeIYJOwfhOlcefx2dOmei0sTyzbCOVZ6WOrjZRmyROOVUq5DClPB4QMgF3Am77Wl9IKriaWXSGisBHxaCqylQ0XoTsVXbt46Cfx2dOJa2qU8owBXRdP3CMdqNGvhx4RXVxlecpxj0gZALuBNwWcGUIoKyTiCEMPLUulnmXBLNGqWyd17VTLO7n8ZlTSUVhc5aMR+ohKCo1LDCaKRethmAp0J2A2y9kAu4E3HbmFPWqLRhz2iyRxCZPO79UnpUjFrysJoTurvLozClrRTA5OzrC9UyjH2fROwSu8h6s59E4MQG3X8gE3M8KuKulwEn4tTR9fV5cvp0vLpbvrr78+/XNRV6fB4koi1GBOeUTAgv5rDehMke3g0yRJfsOcl/89OOQwdJSbl55bEQ/3C63QwpeC4yzHZPIp5mmjWgP1bEYKD/SBm5852z51CF9B6S4cPnl9/Pv4GbVEUeBSDG7xGqJyEKCxympyEK0zylJy31y7VZmL3/kcvYSB/H1z7MfX3zVqw13xuyXsvj9p/nt23dHNAefaP7Zdbm5WSmbsNoPAWfTrgkuZz+h6SAYJDIakv3v529WKO/tj9kn6EW8mS/eN5IaAW6ogNfzS1h0HvdD+1quG+DeE7C7dis9lqlwyJpBonqElnPmNdr2oqNSiVcTU/uam+D86mr2/Zw+7rdCjdNmaX7ddAqaVbKNX2yHsF6070q+uL16fTWfLw+uW2fRBBf2+Gw1c32R/kWP4VrRMslnalDzo5W1y7ebRnLUxZT970aCknKghK8K2gV6+F9vn18petirwf2KNy0pmy5fsw//7/N/vaUB9IFMU9F2Sd1MiuBMA7cMfOYMRHTR4y8ht283fT+/XpSb/2zc1n/edfU+kPl14nrJZ97LIIIzMjgRVN+jTwBk7lyQNT50cZu2rYa5AY2EjjNVKIEgFWpDaOkXGVRFV+i0aS3cmmjkC4i4YolQdifz/jBO70H/U7nOqGXXb+/S/gbb8X/A78gzxDg7snpIDlbmv949pLr2C0rCYdXKcpQoItC0UoaGjJLa2WZwHT/8iouZUGjC3v7+/ub2ahbnsMh7Zu5uWo8jYfvEffvFhRygiHvsF5q+AYbvkP3yfBhV22u/BA+Dnu63X48BxIM7QA/ylKBjKSkmFrSUTHOVWDTItkrWCSwvoEO769x3gs9k4y23DjIiBf3XLMJNacK33+Dy8ouO5T1OcLr0hqsB7mqPpolnSg5RtX5NE16f7imDeAhP2bG22guO9kgybguVoALOokiWGYuWRcoEgrd3xP62WZM3uCa9tvbBre0gtfrrrrXd716c0cUJtH5Rox2sCY22onYOvIbiQ5JVtjPCtx+88jO9X/xHfHDbvQzySX/ddS87PZd3J2vTd5lbl5z2hZVIDW8lRBaVKzhfRlqrcvHQ5r1/+/nFj4yI2AzV713Os/8104ajkf+i8/XbTRNtRVYKZWdZqP0Op7fgp7vkSwCrBF+70vVQuzsCu4PfNjL9EKvXPlrFUpHUhgsyjlwVZpsrdz5Iuzn93Aj++/UgwWB4TbEKVmoCEuxY8DYwAaE4560Foe4LfrWY315nEreEtDwivlgbRQyOGddczg8ScSkFs9mpiEE0wCYba8+ExMOyQ7Ilo7oznjMyLKebHKyImC+8oIa5tEkY2TMnR2QrarjgUmXAIyqt8OvOhRnVxxowQiu96Y+8lvkjLJYXzcbVrshToNTsOr1+B5lgdKawv91eXDZyDskb0Xv59cXy0Nh2O59vdzHu5ne1byF98hYtNFSge9+UE58EnUKGBFVoW0o7X+D7r1/+TXIhZmz2ze3l5evFrxhILPFPb97NL8v2G1nzD2fffvXVevPwDrkI3Aa5O2CtWQrHUWtWV+ICWicwaJ2kk87ngMq12T9ZGcx9M/fBOaS+ISvqTYsKntAYA6c+zK4kK4rNUq1pfuNm9soQNmucD2qBTvu1iiMGddUs51osqGxMsitj99N8Xmcvy8Xl6bM/3JJsZ38Dn/2QueMCu2dHCeGHZp8p8FTLVeJbLHoroE+tqgTFj88tr1FJFejWE4UL1B8wCKGYixZXyKWkcz42t8Ukun8hEbmWum4bwWItnKHjiSaQUyjxwebWu5h04pGlZCs6GfTHgIENEynVXEqtXLZ3xB5Ks6n38878e1lQHx0wNFSebpug/aJ72pkL/OcuWb5JXz8w/8OF9M//IBmj5z/2LgGGkK6p2O8Uunit8KWQKsalzrnAheGhttX7oxiXWCkIDp6hslMBR0CqoQti2ktdvPFG5TU/++bi3yXP3lxc5/lv++dwuKwfaAOeIptD4qqVskacHRFNJpJCVxuCZejkZCyyCLHJXf6qVzWGD+nVJTGofkmWmjYUSMwbXCbNi2AQ0RvQQTbn1Sq5OWf64deyeFcgP8iwXv/r98tmK/NMOT/fxluKRb+Ctbyv5lflDKF/3S/0otbbm7LvqwfiYjhZ2mP240HT/zS0fjij61WvEbTriNaPkHRc68dQy0NaP0LOcK0fQS3Hav3rJWoqLPLN368rHU40h+6dQBmZnLSKAjGhyQHRRmUQkTkoRkCGKqF9H2SEruz75E1EsA0I+s+/6Z9ivJy3+KIj+JGEfDML98fSCNq7czCc9t6PhDEwYw1ZaGLivd/0wDsH3IcaozC0YBqDR4PLQBUTTZQlu1i11LWzc1CKR36BrkQQhUZGjesNpuLy2yLpBlBK97Ybmo1p5AwqQanMNE38QAQWCmU+oSgVNbegQ3djepgC5pAqcE0MiK4AN914ladfiMM6LZzpKODwNdqngJsQ+pudw7mRCti7xOMUcFT+wI9lsbxdxMaSN9PcYKn3+Oro4yeA6YflO3yuR9JeNA2P/7poItbcD6aHRlNNOYKNghkHVJbFOdqb8sxrKrhWqRG766BJIjcAyRPCITpCU0JLaCxzRsgoZQQTusc8Y3GrGptrfdAya1YkYOxUESux4ETif4KaKZvBwi4E9QgIRuulwUiUgScqIXJtAlHm6SiOJxW8aZu8EQt7CIJvmv3+gyv20SE4aLN+9nQhOGj7pAeCFHQyDOdg/yo9MASTqF4LUZB8GKK06BRAlcKEcBbxB8bX0IHgIDR1tsKHAcPGkmrWgslAp6mObAJtymWZFXoezreh4B0whk/3IWDQxJ8KjN7l6i7FQWAMyhiZPV1gDN+Euw8MnHh2hDs8MDDGZhOIU0jbKGDgYChHg7kQERgqoMeI6DZoL5GXqCXYtlsfMd2HooYzSNvHjBqG78V2demIE3zo88bBGSI7ujTooRN1SYcMOTUWm8pXRrpHwXMhNVdJWuPRhrd1afh0H9KlM9jHx9SlQXvyPbq03iA+kGr2kLo0yMSclBp1oi4F8MZQYbYUOV2SF8ggAANDiBLtU+Qq5I4uDZ/uQ7p0ZOL/KF0afkZxX5deLa7zke2Mh/ZxkIuTXNO9aEf1bC0pCOoSZKd1Bp1MdzfjY/q4bKn+mMdgLhhKzAjAfDacVeSblTZfQXd0afh079OlVerAOnPggKP7FFHRn4z8DVtyLm1BN4eR7/ouLnJ3pypqgI9JYSRhZbt19kMu+QF/NC15W8YDLXmt1LZCUVqPo7uinrMYi0YLItC4iGRCpzrDQy75gThvWvK2jAdacgSxBIOwrpW6fnIMSQLV56g+FA/OeZ7a/GrEadvB7a7mAK7/i3uXfP9JxeCD6u7GzldHo6iH9O3aK48RoWLoUIHpnBKFfhV/KdJw7WxRn3ZjJ2eJHA+X07qKCDY+MS+lYALNvYjoBkSXJw6f7kMqcGTiD6F+zFJMqO9EVRU1yKL+KIEMX4sYmBeojcg7Rc5OZePamS9nor455Kb1PvKx41A/PCGki3o6LP+2QO5Rwj/ifLKTyj2QqRlXJX4uAhgtN7phSu2GzIwMXMSCBsW391tGzNxHAvBP88vLf74fdC3hszo1HLbkRlvLDXoNJOLE1LhgISvOUnFaZqGNlu1yPGcCeJMOcuxbDwJ4aOShnYIErHBo+qehbsrkmQEupEwlQukcwZ33cet0kk02CWWo7P3OcdZp+Jj2cJLNUNZ5Lb33CB7EOsWkleNonUqlxldJWBYi2gWc+pS1rhYEnGqd6DhVaRtQQakYW6qADNNlVqQzukYVkn5gVW2v5noKOyv6AKrqeUxRWmC1afVnkkQeRDdtcM6UVbG40tn7P+/jtvu1DX0+eOryR+yxDU+H6u7XfloenotMPNINI8D10zg2Fk0tTKXgfDXCOjjZIxfjjDUpoDtFUoyMHy2Y5oo5pyr4HLyM7eTuB0okO8MjP6Ba3LscOWii29dwzUyaq6vZb/P5vuu3XZU4uYwAl2ZApZG/7L2Ge7ygy+zQ5UjLjxedWEvYcw3XqsdwDXfQFDSD+DjXcPfi8Z76BV2DThTcWKC2Gki6veHo4ByYGFIJoXY2tYbbhs2r7lJN91VmGJ7ldFd+5ff3FwnlHuOnfzn/JrrgwjttjXRIHHurFP3lM6jMcFybnFVJClNIM+iKqWjuQCYmAZDMmFpN52x7ROzXr00rtzI4X3X7cj27uH52vyDLy819828OFGQ54Zr5H1uQRTwLd/87cOS7ryDLvWd7dfAjW9LHr/tKG8dD9ixLKt7MDZJdyIVR992cBbeqq/uDVHaEJR1+yt6xpC9h8b4sZz9CD6N4AEtKhaRcoEvRAa1pHxqegCU9u5DUcW0C42MOEJn1VN+wWsmCNIEVCIIXJMjVdU4ehh9xH7GkwxOc70pb/f175L23Kc2PbhSdXRoGQ+YTOakNwh03hP2WFMOOQaS0x5LaXUt6yAw/YksaBlUdOc+Simxjpfp7xSGL4NSETZcmaT7GJIIxqhMfDlLZIbo/PE9/+3KPuv/yh+9f/vT1z1/Pvn2DZqv+7TJ3E3zudH9IHb71Ew9XrEYMoREHWITUQ0Oq/brv+fZ/vSN53Lr/CVgEareSxToGMlBXFY8M2gQMyqxWPCSDkOjEY4NUdojuD7o50rL7zyVq/6umHtiRnYUnXBLMeT1I+Xp0vylw+0fr/pCKsQd0X3983ddFZ6moqF311JsX6U5wdDMClOEuZZ1C94Lp4MtOR3R/+I2SuyJldH1iVW1hvVn40agzJQvtcoewl4bs0X1tnskBlOeg7kt1cvSoQ9h9theGk91X4NC+UT3zRIlixTDq+cMSB6eyS0huOudAg1S2R/eHeKKQauGcCcsj00V4FhPHAfIaUButkNBJfBmesH3KiKrjWZamcnTlVEid9pkwzJaooaZoY73vzNHw6whH7MPwpOPty+0n3F0yQyqCT7tLT9Y+lBCr8lqifaB2BL5mBtoFJq2oSiNEk25n5w9T2R7dXx2gbveYXl9cvb8sry7hvy+u377+/WZZrr4YfDR+f1j3RA06vZLPhl28xSf+yb6BtJwvGv2UG/0YxP7ulrdRsFdwcd2tuy9GBr8/L+D65upiOWapa5SUT65YBqorJunUvHig2r48Kpu8TB3DOzxF4YiZG55/eVdsmfs1Fbo5xIIeiAYN2H/poUED48+PQYPM8JLCn7eZi3RBtKB3B5upoqHmDOc6siJ4NAp5jeqmBgxS2R7dP1aHbngZ0nOKncpqMUSvnmVDOcaZZ0YF8BhXGj8souUWm2JP/TXmoBSVisrMgEQ2mI1jkRe09jppGyCBd/xYjTnDwReeASlVMxCa/kTnEVIbYVwyyg+vMdfJ+xj+mYfq5Xz5T4Z8x9/fAv7Lw2a/yOSodmZivhCzjhznUlbBbKjKRWGyBP746+X4gH6foz9YtTCKHBm8QhbsKbkMhAxedU6khq/RVC+n9/GPkfm677hvuJoeSJzYn+N/trNGh8s1F15ypZTfv1+xfuyxH/d9Ar+nXRKe54rhMhUVNFzgT0YwXkuBXEWxslM+ZNDqnxxs++IzRKuZoxvO2lJnRAmZFV9j9kUjEe1sRJ9znD0gBEollGACg1Boc0E55gNJz7ZErlLwtu0+zjoS7djT4R72QIWqxn1J3VLJB/Zfn7BClYgRAJciOoGKizNE2Ts01WCktAmjEPtJK1RhpBRzBrpxJSgSwngXrANmnck2Q7W+dnKOhy/sVKGq9/FPdt3jnlHgoHLO3rPAUXMR0JYB0JZHApONcfhXndsQ55wVDzCcsiZIXrDoKYRxGJTHXCPzXBWvJI5JdzI3HuIE715G5WBUHiIGe5XpbGKgnjnnrOZGW7Th/LPudTUgDyhYZZLlrFZOdxFzQXdPChuUEYonl0KHGAxa/ZP1W6JhNQE1tFpkHJqaOIJFh1x1jq4aG3Tt7ESec0rXvd01JEg9WqVuFUYa+zHDyJOq1HmfRPSBM54oj7Bqy4JFUhilEMF5YZ3e07BlmHNMBaSj7QwRaaskUeXGFCxL0QOdz/jUOeAfMd1Tlbrex/8Y52ilBiWcYc5TL6cmrSSjUnnjZE4+1yA7O8nnHCruc0WD1PmoK9rrJc52RfaZFlwq77TET/aH9nQnV/QhBoPKEyQFpZkMAZKuYDyzpkgrKOTrNMoaYczG780Ob7h0fG+2ZRt29maTQV/KZWWCp0yXXZDYYZzLMMhOSVWZo7dH92Ytzpi3UBhIKnzbnMRVCqYNzpyKqWxP7/r3ZgfJOHlvdvhnHqz+1XhVZ+4p8wM71ZOqfwWOdEPnxHikCl0CnRhqTmTKZS2VNkhb4OQKIVFkF5RgllOFS4NW1nuHfzSOF4RJEp2M0RHTPVX/6n38j3GqytIaoUkDRRxKIjcHrytGnEoE7YVRrrPBcM5J/D6nOkidj93z+EjxnXiGMS6XISjHMao+lPL12J3qJ7jngQGQjsZ5ioyokKlVaAjQQTpRky5OydAtqD7cmA2M7/Zc3OfZcbrLpCoSx0QFNHQExrmLGHEmnkLH1Q/3cVN1u97H/xiT5lTFFce14kD1UpKxdM3eMZsxMDdVCYidTYaHNmkaiXiSkuo+cPSiOWRUJAPMoBwFnNKf2u3Z95i0jxMnqGeaasVi6KyND6r3Vvdk0poNIm6h8orIp3p5qAuRgYXEVK4a5xHX03Qc5KDVH7pBNNwS7eGyqx2i7UGN1x9zg+gkLjt8rk6o1p6liNDs5tHWoXKVAYZXTBmpowsCl7CTgv+Ahn+qcflpDT9lWWUpM0uBWnqBtMwDJX8k6UOoFEZ3MqrPMfwDss4jUpugImoz5axQ9kpsWmREBSkltC2+U1f3HOMxoOHf8M7L5+SAJa1TtcixdCl0+QWJIJgCLDmw2qVotpdfjjf8Gy5rUMO/UFJ0GSpTXFiMeFxmIaRItc9dUiYiFV3nEfX3kxw+pGNtLmOi4m4Ooy5BZwmWDmt9VUzmImVVzpXNcgxoczl8WIfbXA6XM6LN5SChJ7W5HJjdHWpOijtL6R8IQfDUuwNHIVzQaCBKlJ1L6PdEffnP/8WficBnr7999RJ/tHdpsHeaL4Zzosef3d1tMzAYO/sr7yILwQni9/63dlMPzEVOqrwbnBacK8m8SpUq3ysWIBumgkckSmQGyPVO5CIKGUdMGOEaagStVQIWQ6KjfROEq4Ag6Din4dM9Vd7tffyP4SISaC8EVS+biqpE18ZC1JG6qwdNfX9y96T7nNTvvftqQ9T56GHV3ptYZweh/BnyaRk8Ug/8Tdg+BXkCQeinqETFs1JUUpPOOuk+ZUC+QLdiUvRaRW206hqPwcZsQBA6nKYcLr7c4wAe2PirlK2SobAEms72okJb21QhqEU7abmv92LKMeUetXeQdEXZTlDCiDRUzcAzURQS9hACl90qoINnbyrA3Pv4p0pDH6Q8R63m3l21h7GaShjng3bK+r5bspPVbEJdrr2OFD8LqalbMkbfOTnEq8rcSwlIxTq5XYNNxwCrOTyOOl4Uem/08cB2c1CE1LGbjYLMUceWr8vy/fzievnlV7dwufnD6gjGKh0iGkxlNV1251QDBiVz66WmGc+mfQTz+j0N8pvb65UBejlfLC7yfPG8CVOa/ukzWBSYzQnk7Ca9Y69md0OZ3fMqH4JA8gwgWKiBep3lwIKxnKnsRED7jV+32YjBgIrmZDP82c/lirYV0ISU2ev0ruRbVMatXB+BO+nJGyRi6FRGNDtmKlQfOa5yWW8fvZzPLwfKHTqpKUZcHY3hgdeoY5Atqil4ZkGUVOhylGwnI7Um9avfymUzqtvri+XN7G25xhFdfmbTaLTnUiBRisqg1mevWeQ5MS+QJuF8chHaySKjp1H++adRojq6Soe90jd1zhDiPhWWq/XCROt457Lr6GlUf/5p5MUWmyoF+TUwbRQnUCcmZfTgcwlJtH3G6GnUf/5phMLR6TuEcm520QWnquyFQVOFF0oVnV6io6fR/Pmn0WRRQ4iRQZV0/cNF5mU1rKIzN0iIqu5kg42eRvvnn0aX6QpjdCw1yZ3UXDNwZYmYQk5gC/dnT6P7809jVkpQyMy8E+ipZRHMhyBYdQkkVRpEP/6wLPIz8NuWzsFrRS5eFL48eMOiqJaZkCKGmhgjpfaGxmjd9H/+aVQlphpyYZG2dzBUpDtyBmc1F+sK8Igx4LnTGP780xhUspVziR9VBaUfAzocx0kbcTgCQ+h8fkzD//zzCJStagQwjKybVq0CX446maVxHAIqqjgb1eIzCA5zqsZr1EJZKn5U1Mgjs63MaAgap9Zl3t4NHD+Pn4GXMci+teJU8S1QMQVHuTlcMKWzLI5XaztNxcfP42cQHhYoTntURVBUQ1whBQoSWXmoPpigrPWdfP3x8/gZxIeOetlHjLCNznQk4/CjkEMykxIg7wlG67M3fcRnECBGaaS3QjKlAiVbK83ARvyjiDJb7kGJ9h57h5Jf17Io16k8/64U+u7n391eLi/Y+9vF+/lNmS3m86v+LckcIZaA4X1SERdS2MCidpmy+GwS1Rj0dafMarHBZxMKwouqvzjDWXAYemhbKQVPp2T8xyOTEuliKsjEtcJXcueQTNaCcY8spsrkPD9iLccGOp+B6RScWyltZCXRcVDCj4qWzoScUNwZX7sdlcZD/nPYzEhay8g1ESFNJ+CWRW8sU7R/jqQzQGwnpI+fx89gN0MXlVVIksr6kAuSiG+RI7PojZQC4TO0k4PHz+NnEHlXXsCXClRjP1FdAE2fFxkXVFk7KO86933Gz+NnEHqDr9YUatEh6cgaVGbBUxkiZ3OUTiK5PPvkQX4GoTddM6P0PsbBAxVpp+pdET/KomE0UNHzHDnrHjCPn0HorZMWwSGQlScjKT2SOku7k3QCIZzTQXaqcY+ex88g9HYI3qJURYpO9yF5jHS0XZjIIftUcsQg8ux5fOL88e7GzHpPHMMWnVHhAB2yBt7UZbRNZFEChNK9OPZ29vWq2sV/Njdaelt2383S4X/XStmJZ6Rm77+O4VVtzqCctJT1QPVGismM7mhTbUrF05rFbV48PtPoh9vlzUUus7/RpThY/N5UI1/FIj/E/1vScpy4Xy7Kb7P1nYnlfH3XbmTu0zvI6zoiy8X88oRv+maBj8xw1WdfXfyKH7c4QUYT376/vGhyIkc89/3tVcQXzuvsl7JYXqRCOYHaPlN0l5cq02rvzBfrpoIhWK64D1Ir/QXdSxHGCC+4s9LwFZ35/774P1/8RyOr/HsmNsXlN/K04lwo25EnvaP/5qzYaXVhuwJlW6B1TkkvaDAWhyC81PgfOA1vgDjVFmc891x2pNnux/61I0w3wvYgX2qB0qRiEiMZ2l/DyDsbTcn7tUYZpUnt/d4N8r//+sVB7D8W5FtO3Z8doDXT6A8sNbjJ1PUashexOl4dTMjvSnh0yBfimfHCqw3kG5h777nF//uA6F1lIfchfc/zhMNOIZU+YO88756ZoNEy7JXQh+S9z7e/4K/d53vBCzwK5AeRSR4tHTIAdTqgYvEZvXeQKvr24eEGvK+fCHijL57Sl1h1la6EBc+a4pgFCZcyRqaU5QTeroQJvI8dvCjLlpoV4xIwZvCxMC+parDG9wSlTIL2iczb2fcrzyueBniTMT57mZixQjFdMkdyoRHGxhUvhU3G5Qm8XQmPErzG6pXyI3G1G+U32gehhbSOdgwPgrfz/ADwyW0P2BUj97Qnh4E1vWyfoD7wHn6+/SEj6HNWVWRAvQZOiY4pURVLVZnAt3kbXE65GzivQSyfBogDxGjBUrEQqhiSTGTolPETbU4KNFjPywTiroQnB2KlbNPo5aOCWO/cg5UngLj3+faHjABxTTWGLDVTnE5VMLJmvhbLSpWJ12qd1O2N1y2InwiNNlVoapDAkoWmVBDS6FoiEyCKRTiDF3UCcVfCkwPxJ/bETVPoMzxx6/kzPLFOVklHF9MFnYpaquObkFi7lCRtbwfX6S+0BfGbpwFirm32KiVmJZUd1iVR0TZq0MRLpcSjEPUE4q6EJwfiz9YTm2xt5Q6obRndqTQK6bSgnodVILeu0sZ2tufb2evVhtYTiYmFqSobpZmQqSCdlpJBSpHYta1WOMWVmEDclfDoQLzdhdoL3XvP7wXxzvN7N7L6npddI3BQxKENrbvnu6Dte74/FnZaCIX0klJJKX9BMy88Us4U0DIgz/SdDhNb8D6RWFh7pQEcZy4CQlb7zCg4ZoFn75IUOavpKGmPhMcJ3p0NIe7aKFgT6YPo7QrowPCTo3fNm/ue7+fPwphCZSAMVWTT1I/Pu1yYAWFKsCkH307B3qL3iQTBrmakFBgTFM/RQHluyUABBvvOp4IOONVpJ2uPhMeO3uA7bngcejcCni56o8PQ0GP0GwEM7e8AQ78kGBQqwEQVnjq9wrbofSLRL6jAqzeZicIrFQoJlKMWmXM5gMs6lDAR5z0SHid6J+J8B96gtJLFEqs0GPVSxVvIgEEwp1ZF+FfJtK/Sv529eVLZl846LrlD05QLgtdTqXqMdxG8IgHyZis25WEn8O5KeHzg7eQfunb+IV2T7wfvvufHbF110jNFkAM8tzr8fPsLRuxZOeOLsiUz6ahJorWo2l5GJlDTs5dc5z1JWG+e1Mazc2AjKMWSoo1nunHki7DMGLrNrlL1m0ryE3p3JTxG9PYnL31x7/k+9B5Mnup7fg96t//bl8g1AL27z3fTsAajlyohWqstqwk0VapKDIkmOqaC4WDRUKvrJnC8eVLE2VEZ1xoMbVXR2a/gLKbkmQxZZrrabeKE3j0SJvQ+evS6WryKmi62B0HVGID5KCVzVKxGSVPv7l1t0Hv1xO4tGREcFFmZV4a2nIWiIgmRFVElWCdciVPYu0fCo0Pv5h6P2E2AXrNOKTT1IN576Nq+p7Tz/KgE6J3nNwx8VAL03ufbXzAqARr9bBI8M5+p4kgMElklhr3GpiSLy1x37l9fPbGrR8IFqFwnFjJVL3LO0dVo2oD2KXgX6DxpAm9XwqMD73R7oZ0zqaot3HCG2A9MS+4YCCOZNDkUB6roTmnSqyd29YgHp1RwGBA4inorwjhyxVkAAQYtV8zWT+DtSpjA+9jB67z1tkbHvAO6Lag0+uAISJuVVqWoJGv7tOjqiV09UjnmQLeZlSxILqpB2mxVYBC5p8325KfTon0SHiV4p1zJvelWUmudE21VkXtKkYVUMnPWORDOa1PbtxauntjVo1qKLhytUzFeIcmggzHrK8sQnChRguETfd4j4cmB+LO9P6hqkQKacnghoic2VFtQWWZkjGAiAtr0euInQqOF9oXzojAGlghiDBWoF4RiMvkisgzV6olG75Hw5ED82XpijvGh4goIv9T2LklGtalZ1DEJ+mTg7UKrV0/s6pGSISXlqBMJNc1QYKgMt2TFcg1OS2s3ud0TiHclTCB+KiD2vFrnk0G/pJBOGw4IYm+ZdiKmZJB88u6G1tO6epStEkgo6KCsWKpSiBEDThVzKsZUNQ8lqgnEXQmPDsTT7YVO/nPgpRoQTFaq+Vnp7pGjWlEigDMBnZRo1+i+emJ3j1LUIrnIWczCI9UolfnoMuMlSc6Dl2lTo3NC766ECb2PHr2WxwImG7pWh6GwNIGFZDUTUVNdVgjKtotQXj2xu0c6R29DxrBXSsrxDon2ozXjymSehRVRmQm9XQmPE73T7YUd8EJFW6QVc1pQGgd4FgpYAq+w4EOtnUaAV0/s6lFV0laBxMJgPE93IwWLojhmVDW2ggquTNHvHgkTeB89eBGqHLhmqMUYEqaaGBJmz9CPgy/CuRq7OVhP7OqR4b7pqxk0jwheWVmsNrMSuQCpTELiPIG3K+HxgfdQ4uEX954/dvXowdKfw5npz2FfCuVg9CaMeJVTmSmMcZnOnrKElWc1W56LSNnHdgnZqyd29cjzErOOlXFLe1YJIoOULaN7GS7brDhMbRv2SHiM6J0uL9zfcdZGCmqFxnmlqJfKUaBMKgxFpy0gcqfixtUTu3okBAfBeWYuh0I1rg0LdMc5OWmjV7mgtZrQ25UwoffRo9fkyGv2wGKghuP4MwsE4SKVNskWV0x7x3n5xK4eWS6l8sGxqjOggYLMQMbIjMcPNcJoDP0n9HYlPDr0TleP2gnQEl2RDZxlAGSVAgqLJSOCk64WELvOt8Pe5RO7eiRz1RKnh1UVE8YGnLrgaQRvLoH7FHSNU7GrPRIeHXin2wvts95cPCpxZsJUOkrxCF4qXCeriFJHcsV94H0qp0VQZcg1UjOYgPapBsW8LpEFKGCr1CUJO4G3K2EC72MHr9RgwaHTNUlGdEsVwStNYsloLnyhKm7tG/vLJ3b1iHoNQkqB5SAw6C10mu2cx/BAW+MgK5+noHePhEcJ3unWwr6+g1RJRqJTwlAXA0MjOAMdNIsxgdMpVwPtSs/LJ3b1iGuro62JcZxDBDEY5nmKtEMHPgeojk/7znskPDkQf7YJz5CLKU5JFqiCuRbJ0OVYiay6xJCF9H4PjX5aV49QVJIZXW+NVKSASmxCxV+kKyGW5GXOU+WrPRImED8VEAdei4k2MZUj0mkwFjXcaRZ8RO1WxUHnEvDyqV098lKpjJ8IXHmMGMAxoI6LNSlTJTKOmKZbC3skTCB+KiDWPEeRQmZVcPTEnnajZanMSKSgICO6sHbXo+UTu3rkVQb8Jgz7NZXZVEg7IkfaIYUuWhaTwE8ZlHskPDoQTxmU7XNgF7JBI4A0mrZqU0BCHXJigWrMqKwgpC6Nflo3j4xwnAdFlflA0VGSYL4KzayL3OVSbOXTOfAeCRN4Hzt4HTe+ulhYMZl6WxdkzqpyFi3PRmRIAdqXfpdP7OKRVcJAFAhZaQvTsUYWtLAIXpGtV5K2sibwdiVM4H3s4C3SRms9Zyo2tDkKBoIb9FJZWkdpw7V7lPS0Lh4ZW5QyGA9USxvtMiGME/6USxKQXFXJTxtYeyRM4H3s4OXVA7c1I5Pk6JYsul+oIFiEaINVoG3tet6ndfEohxpVCpHlGjPTQiTmRdVMlOKziU7liTbvk/D4wHuw55GwwnJ7aOPqAXsefZSLR+svGLNjBeiPTERf6+hgpVbPYtCGRS1M1U57L9oX9pdP7OIRld+TMUlWgKrT25BZJIqRg4yxluptmvIn90h4jOidri60Tn5Bqmoqs1Eppku2DKxD/VYKKabijvvuodHTuniURA3U6xdjg4qBvTfoew1PiF5jHEa+KVQ5obcrYULvo0evkMbzFAKDoiPTRjoWqrHM2wg5gkQf3O43uJz9NMdpffmfr//1++XF23fLnlW5Q++Rf7j7xMdgziXrorlnLmmqqukUC0oXJgMv3rmEDnhiznsk9KJXDBTy0OiV9plWwXAvgjNarxp10oGp0cJp53RQX8zUM66dN6K/4NU+McFYGxAK0khpqAJWv5htEBwQdc4r6bnUxviRYtQBMb0fNSaXQyokmIFaBNF1O1UMumULzCYTQowOoHRPkhpgU2b0QcQ+FmBb7jNUY5h3sVJCFrrlwIlZW6dKDQI98wTsroRHB2z7zPLgnQ3cIltUDW6kEwiIoPA3Tz2Aj+O6K0U/U9pTY14rPYbLYQis9bOA8EOnGJQMwqpxUlSvlP4vGuOtVfWZg0RyLRHUiZpvBimYCIprrnO0vHtNeAVq+URALTOYWvETnaTqfVTCILrEWeGCivcJm6fcjn0SJlA/VVA7DJQhZcUSQVmLiBqvjGOqROFiMDGVdt2dDai/fiKgDtwkZRDURlbJ0FJxBskGVqyCqGpNQUzVZvdImED9VEEN1dMFRMVMdolpiW7Ma4UOTXD8DxliUX30+80TATV+RvJae2ZLpRMp4Ei/FYJa1ZxjcMAjn0DdlTCB+qmCWlsZFVWvyeibma7SM1AyMYHjMykVV1X3pmID6tdPJaZ2SrualWNJes205olBVYopH3mwEnTlU62APRImUD9VUEdRAogoWdUJNd7rwHwRhXmphXbRV4B2xekNqJ9KTK1tDALwwzJaKaZBO+bpO4vXWXOlTdbT+dUeCROonyqoHT4tpTLMBMq34Ei/g8uOGVfAOpGiLu1qmBtQP5WYGl0zHTJYctKcaasFCz54FrXyVcUQIOYJ1F0JE6ifKqi5kDIWDsyCp0bjubLouGToonV0FZ0ZtDsjbkD9VGJqm0FAcJwBFxhTBxFY9CGzUIqpyVtd8pQntkfCBOonA+qf35XFFVz+x/x63bTYeEU3pFiOdFAdI6CrhsiSS9aGTGVwYwvVr9+zV7PvxezFe1gsr8r1cvb69xsmZt9cLvDX1+kd/vW3P16mqyW7ni+W72b/8f0XOxD/BNlHL8vFJWn0t4VsyXoGx4BqfnmLCv3hSo188JvLOeLwxaIAPixHPkxrMvv7dWMdEIu/lpVxenH5dr64WL67OkHaxtg8kLitqaLJ/fq/bi/eN8v/j4ub5V2ZcG6Mq9ozhSrOtHCWebqjJrlwVShOmQErhWpEvrhY4DdfluXsR9SVRhRJySnXpCkdylJilMTYMIaMhLJC8EaCRAC1pHz973dwe9OSE7WMNVCPH5sV08lVHI3HP0pnSwnVVpdbcr6f53J3dAK6SBCVJZAFuV5Aj2AlfleOEpQQWtSw8/xPZXm7uO6IGTHPPy4ursgrfAUrR3i2YV6tOprHzQqSqMuSZ/H3Qy8b6UJKmq+82ScZ98HXjXvT3y8R6hfXcI3O/Dt4f8JYyeW+x5W/Rr9Hw9gmnWdTHE8WyYRH1fMyshgxTKieO+2dkCauE98amzy/WcIWRd/P/3r83avX//MGjUYucNlo3T/mkG8aQ0/6twrGklMqxspU1UhqpI0MhIvMekBuY7RynYZ8je4O8N13Rn0E0O7Qjs8N+8wNcdo+SB+Iy329smlfjBvA9jM/YHgqM64MMyVVphWd/Wa6x5QDl9Tkb1s6elvAZrC7fD2/XaBObTmdGMiFWl86agF/hsVbfHD7Tjlweu+vCk0u/UA29ItxJv1uaisHaUBphr9gtGAi4sBj3FCi9bVIxcWmpP74qf32lxcvEe1X79EyXDdTJLLxSUmP/iFIxFpSDMB4VpNVUDEY52X9tsY7CHpGRh2DKoKlLGnnkdO2XCwowgvOhY8W3P/8dfuM7M7LcCd1Ny/ZGWOLzQwMBKZ5obN4Byx7qYtPOFitH25eQLviZAyMRyrVUrRkUItltcTKI1domuzON4pV3Hfx32jHvtxSROoQjwAKTGVcec1NZJ6LhKFRTRwn0XUzJEYMujHvSJro910i8fr2/fvL39Gm/Vyu3pcFoGMt+xB0x03mDef7qtxcvL1eP97YxB0BqObvb5ez78ry3ZyiJKEGg3LESz68XF+zHIT5cbK/uqi1LAq5qw+5XC6hedfYyfq2wHL0ZOmRkzXsJadN1jDZ+yeLP+Pcm0He7cjCfIvUAQnx77OfcDTz2Yd/vWXfyh+e429wsdi+6kE+6+irxLNhy9N+1Qrt6y2ERs4wR9Wenbac1ScgPzsirdmLuTfB9LkYSP12p3mj9nX2y8JpawK65zcjo7KNwO8uri+ubq/uJKKWrWbgXtCHL2CjI7/edzzogDeketzitFTyrMXpk3Xy4mwEfgf//miL0/uOBx3wzuKMELeeyG3s+hU60MVFvG1ip6/R+KHMX8t1ubmZXVzfaQbS+4/5nu1Hrt7z/Xyw33iR0vz2ejmruGZflXyRUDEy8eHcrCK++fXvN8tCexffl9vlAi63nq/vHc3o+yVtg9TXKG1Z3v6OouF2Ob+5+O+9HnSQ6H/ggr4uy/fzC/yWXYe0+q5mLld+b/OqY0S991XfYvQ76F3E7Gj9iCR+ud272XLZoDJHaqqRpceGryOrhZiZDdZHxaMpuh0+rdwIcc7WVlDLgZzEZdf7lM1L6MnEg66+uSlHGzEKI4tYKjCM6mQACBiV7G7k3I1IjNuGbj299W7lv24bHnGeuA0y5rQ/xChYvy/5Q4qAgUNUzJUiqQKdo1a3mlVfohOWGxFg72dKCvce7jPPE3foM2UTrHtvYgoVo0NAPQgWowmonKliMV6kbsWbQlYtyQqfHkhDh3xmI254kDziM9Xdbnuzs7OB6Jdf3aLRWv/hi3H7RDs78HT29M3t9WqT7KvfymXzXbfXF8ub2Vs0xGgZd7eVpL4XUgYhXQYQLDThMgKPUU8BCvBE8FZLv23csWGJ+yzM6/Su5NvLnd1SH4E7DMOTE5R262hZ6dy/QvWRW4xG6yrcvFuJo3L3nVp4yXkJ3jHlOEbRxlCfepWZsUGqWEGE2E4wWJ1ayOnUovvgdGrxwXsvqw2KWUkljKotDCBlxkEJpwPP0rbPG/acWiibjEiqMm4K3fo0jnkDmeEP0tcak9KDTi0cr7Vajl6A0yYRSM68R7hqE4T1VTpd4NCphSxcFZkFE1F76unhmS8hMSGh8KaSOOTp1GI6tdhzaiGNRXVDShZRVxkZbCoEBKyYFJ1UNVTFP8WpRSkqZmtpL74a6ppmWPDIEFwtHgJXMbh2QcBGdweQlh1HOBxoH+nUYvgA7vZWBQBak2hYrETVBV1IdaqwDK7iypUcU76/hTzcXT7cqcXwBfxIpxbDTfrOtrVwqN/4TEoaCQwnLma9YTkFCR4nOAl96tR2d+e1gRrROjOZ6VylcI8cEKdIyGIQftU4p9unFlCLiCFpFmxFfGaEJnhvmfA+ZZNTMVwfPrUY7qR25sUKHw1devZ0L6FSm0aDA/cu4NCLVaL6h5sX/MvscBnwieCp2J7Ft1XNnMwui2yDRnp67NRCVuW0Qh/IlcKlFHTp0aBd41EYl30upXtqMXzQ06nFdGoxnVpMpxbTqcV0ajGdWkynFtOpxahXPdSpRUZiaqqrzObc5LcoFosxLEGoSOF1Cf8/e+/WXEly3Hl+ld63XbOJYUR4XDw0TxSHI8lsKdFEavnsHhepbLq72qq7pdHwy+/fD4DCwbkACRTQu43KGSPVrK6TGRkXv/3C3fNpHPAqtTgv4Pt8W/aUWlDlWSmrqxn/lWqKrslQlyclWSuUVfUdUIs6iqwOt5WWZUQNnyyynFzPY3VtCebE5c/8lVGLzCObN4K9ZQ364EPxtDJJtRVNfvJM/WuhFtvjRF9ALfL7ohadV/RaxfWiwSW1Bo8j2aVBpmR9iKmdFjC4oRa/36nF+Q93avHXwFHXjM2tvAwdTsLZgHqZEjyVAgXT/dPUIkJB+dCn02HCTKCpBNrJRZJeOKlPo22hFqyjF4uWtWiBpdoO4azksgaK2ZN6/2iuxUglehxiB3Vh46hWPdMvuxzgR1LSMvNOLXZqcYlazDCmFXGjhTOQArSR9E5uBQpSShTh8YvkWoy2pg/sfLMDWVp33GNyi3KK1j2w1tNqFoe9u8E4OLZHNx+0N6IW2wdwH1stnrK3pkdr4IinqtDeLTeIGu3FTw8RdBJC3q4uXzHXYvMCvlWuxWaRfhSdXxDfGqOT5i06P2EiFZ4ORg1J6nFlTi+d2gvR+SIarN9rz9GaZKrdyersNJbSU5lthXFKLWBBjah9uWUZ46kSPKjc4acFKBpPo8RAj1OL7Urqfl4ikcfwguOC8SWiatSiuuG5Shx91qyvNy+wHmcgcwys3FyKirFO7CRZWqpmrYnSk9TC5BhjmR17/FcqhbD/5nRc4V+IKnbk6WWgZwx6pxY7tdipxU4tdmqxU4udWuzUYqcWz3rVa1GLQqkzw76LAT5UCgJbNsM4DS2vEip7nptzLU4U0Yts2bNcizxzzUVdXTBiU17RcWRyftLAGCWsGN4BtSjqybfpXY6Wot4HbHUWcbE272ObvaX5DqjFWs0KCJCbnOF7Jcs9n9JcaYMi9l6CZ/HVUIvNcaIvoBblnVGLomnUCmddrUJrEHijo2Q3w6zMecYRT6s/3FCLv+zU4vyHO7X4axkcq8mi7vuwdtHWKToWaBvvO4WeY9AN1KLntIaSizqgpMJSbMtksk3xBJbZH9zVvEot0sQZrNZTMraC82kFiFcSl0fK1s+qSTxlKA+oRchZQ43T1REgUqA2HPOhZDf+t9U6qUF2arFTiwvUonEPZa7gJAyrqKnLtU7RqkPryKly8emXoBaSWuPWi8ucYCn2ggNJHlt44F9AfeVFFytEpWdRi+0H7Y2oxfYBHIXWOeSW2CouWe/Zap2jp++uQ2z5qpBUuZyEkDery9ejFtsX8I2oxXaRfj+1Kc41pWc3vFVP8phaNmu8UG5itbdW7S+d2gvReSYZh6JgPIblt2cs5GRXm8KlnlAYdwt5Ty1KzzwWQ6dYbjK0DX5tl7+6wJ7m4INlgzxOLTYrqaMKUV0jviW4mAq+kkKx92NtNfuJPTrXktebF9ifIhSjy8FojkysQozDFdUIB5GFxtO5Fg2uJkzcYCAIA+gRnxn8cro6doUf8GdPL7Y8Y9A7tdipxU4tdmqxU4udWuzUYqcWO7V41qterUIU11BTis7apcPG99FJgQXdfbESoEsXn8YBr1KLE8/xRbbsKbXgwosYFv4KlhavZboW7Yp+XbOK3Z/q9A6oBXyS3ijaPboBp6QxHBkPfzaW3MpKfZCP74BaeG8bSswLyvCcdBJcWnhB2nLS1GttPn0t1GJ7nOgLqEV9X9Ri9LJmauJCDWphWXzAWM1ZbGEI1zT6xQpRv/v46dOH8fHTdWIxBQJsBxabfvw+gEXMM2BrQp/MCp2koq4xiVst1CjZ19k2FIfqJKVr63hKsgqLy+NItelG6i0LTvFovAVYQCrOyKFYmXM8hwOkgWRIg6ID23rGNOdjwMIrzgXOmSttZpesyKNGCk45x2yl8lPsO7DYgcUFYJFprLSSutWH3l79poGt11rmEKSO9osUh+KqyXSixYrtHBCOpt2n8dzLyBGWYLgILLaFdO6+dvtBeyNgsX0AR8WhiBYWiRwkCrk0IGAa9KqLFOeUNHumk5YW2zXl6wGL7Qv4RsBiu0i/n9oJo8svSyJosVofjuRYYnIj11rKFGVaL53a88B8KX6yKsPog7mUrAu0LgjsKLCMI2xAHfEUWPi0xmzEjv2AdUXJO80+u9HCgj+kC1bd48Biu5I6avUBzwN/E78Z0TrRG1drBTswSpXk/STKrzcvPqU0qU/nh/V5iWPiRXBD8bHJwyqdg8eTwELhrg6zO7tVH4ZTKw6+5cB/4YSUwan5fs5ltg56BxY7sNiBxQ4sdmCxA4sdWOzAYgcWz3rVawGL1dvibmWv2S4ljW43M0WctFFiy7BtzwrrXwUWJ7r1RbbsKbCQEaef2bsZYnCpehih3lySlGE4s88Y8TsAFjnEBaN9uOCNy8yqTntebsQaWuoCT+ty545fF7AYiyd2W4ZLq7bbrIGK9cuDWyGpzyXd+68FWGyPE10DFndh+N/8+ZN8/+NNe3QxjffxJ7zf/XgIyB8Fmd5Zf4vcPXsr5hCaNaIP3TuIkuk4UO7UeqF5MefiT5u6cv/48ec952Lrj98Hwsg62Rq1uuKLxXVCdhKt+sqweudjlplOO0pcQBhlhZR6Iux/6wTKU51oDhB5YxD7MopuqhTVCq/BMbveg5XP8zYQKOpRSeohXe0Bwz5DGBFnLSqOYJlWbyOwdSTl5nq0IhzURp9hRxg7wriUcyFptgZ5OuzSMzTBsg5k1dU6eM4ZfF79l0AYyhSHlXcJMxiFq8lpgLLyobbss+A/pxL+sHfLsxDG9oP2Rghj+wCOEEar0HDMTrNaIZ3Ozpoxu7JGzY191XDS32K7unw9hLF9Ad8IYWwX6fdTq9EnLAlk9xS7w9UJhlFl+C66+kox5MIvndrzUH2FkC6rTYwwWKOSHPE2T9AZKpIwPn/XN/weYQz8KXPP8Baat1JKwelI1qzCfKkQJQx5HGFsV1JHjR/qgsMFC7F160s4qMFHWdVxxV+mtSAs+uvNy0p5rkxYuWwZ2a1EjJDg/a1aMvyjkUWfRBiSOWPtphvZvFscE6eF4HQQjOu2NM55lnKzfdA7wtgRxo4wdoSxI4wdYewIY0cYO8J41qteC2EE4uzZYo0wXWG0j2jlRJdbqyyiVUKWzQjjxHN8kS17ijCiJCq1d9dKwi97rk5gqbsIu72QKoUrJZR+XQgDxnkp1m8P811vC3Z5HxxOWCw6JWi83K7614UwtOuMFtlemskl8nC8qVob8pKrJy4t5a8FYWyPE31BzgW/L2oRFnUpstxUuN9JaMCB1uHwVdFOTmnxvJO5UYtNXbl3avHVUQstPVSN0+VgO1cyW4lzcq2p1EijrHVa4+kCtfCiqXi7QS1JoES7QqzRdDVBfTGHEuiUfVxOvGgSY6/ssJ2nSwV6WKY1QSU/ZAzOI4THqMXIIU8alrx1+H2trnkVt3JpXdaso7WdWuzU4gK1IIFVVntxkcshJG6li7i7mYsSDkgqRL8EtZg1tZyCuhqKVYtJzWnAiag1UY4zt+RPr4cf9m59XuLF5oP2VokXmwdw1GygcBGxyjfeWtHVgn+SEl1jqN0A8wna8WEIebu6fMWu3JsX8I2oxXaRfj+1daQhC+bQVNv9nJKTFLNTCMwSOWhg/9KpPY/O58SzCOwuqAyrZRXgDU1rIw4barZUptylQBz1t8ir5YXFb2E2a5JtyKolm2VWlblC7o9Ti+1K6ighJanmpenQutvs9ejwMnZltN6HtaST/nrzgnULvXmrL8ZWT9h7AznZygv76kPnEsOT1GJlGpi/gNlk6yZecLIGqVs8gq4gmfpZ4sX2Qe/UYqcWO7XYqcVOLXZqsVOLnVrs1OJZr3otaiEqmhl2s1WTcCl52LI9k4u+5545lVRObdmr1OLEc3yRLXueeDFH6aO7SnqogGGpy3DaWgiljVxDHO+hv8XKKeUYvauFMEHerhmVjg/2MONHLmWm95B40RfJTFbiwHzC1K1O0hzk1uQUZ8hzSftaqMX2ONEXUIv2vqhF8R4jT9Hh8Bv14uJasxuruXMLidLy58kqRi029bfYqcVXRy2ClzSqr64LFZcye8f4bxeiH8w0NNXTLIkL1IJq1BD8dJmqFR/P2Wmr4ipnVaEWZdEWatEqR4LWdVUE52hBAQjV4NaiMWdSET7ttvGwXFRPlIVxPHyx4wE1C4VZ8U+tpzVjyrR35d6pxSVq4WGGsXXqLQ0bLkXsv6ZjuCYrdO1+xCm/BLWATOdWFnRSWOySVanhOLsrdZUVpp2PUy592Lsboi3HinDzQXurXIvNA7iPrXpdtcW4nFrNVRgMWKLuremb9BSL8NnF9+3q8vWoxfYFfKuu3JtF+v3UYrqlWuJBzdaxOlr/PUuGIPEpifWFuEt9ef7UnkfnJ7XGudqcdMubsGZ2Qt6FGaFI4uglz1NqMeFBGV5wo7RmuRbNqbfGEzpVIuGN3T9OLbYrqft5aYFaaiqW3mO4o2Ax5yRHufSQva95hdebF0/aJZbimJcV+krFaYdFXEQLtVVXj0935fZl5D4bztMwWxSHAzbumvAfmy5MbOJy1t9i+6B3arFTi51a7NRipxY7tdipxU4tdmrxrFe9WrmoFbWyVakZ0sxSjE6XFUFN2mH/01zr1Mi7Si1ONN6LbNlTauG5+EDm3tUCJ6j75FTh4ymvpg0O0qDyDqjFSHAQ5lDXo10z8gvuAfvsag+iwZzYcDkJ4VdGLcw7qn059tM6A6budERxpWGV8ZEp0vpaqMX2ONHLqQX590UtUs4DUgmOaDW4Z414pMVhdbbmZErc83knc/eHb/7xcoWo+HRX7mcchp1a/PqohdTcUo3Yqt4Kx4spQmszVIdyTqHEeMYbLnXlriPMKcX1pAViTa2qBU5YpVGk0BpexxZqYeVMxFqvak0Lo8FArDC5jcbHXnrL7dEKUW1a8mLA+a4YAo5HcRbpxDkMvrRQy2LeqcVOLS5ViFoxDPbdUZ3DpUrRCv43K6LvZwmBqOovQi3EM2zO7uqyLWzX5TG05XziVFOpvchpzPmwd9uzqMX2g/ZWXbk3D+D4RniGfMrBUZqQVc0P6wtWHWQUTndhmnwSWt+uLl+RWmxewDeiFttF+lEzh0iWtBBcrmQtJJZ3nD0GPcqskorCfXnp1J5H53n0EVrIbo3oXcr4mSb4XLnESjVJWH6cUgvh0hNMZCx5EWvjbi6QDHzklAqPKFHNT3Tl3qykjrbcSLUduhGSJPiEJE6yEQFKAZbjwLym15uXbMkkEfPiO1yfNMRbeybvGvzDCPe0WvbxU9QirZRixrFYUIU33UCa/c/JsmJNvLieZTFtH/ROLXZqsVOLnVrs1GKnFju12KnFTi2e9apXy7VIsmqV5cK0CkzwK2CvW+3cpbksX6WM00tfV6nFief4Ilv2lFrAVI+1dnGlW3M4q3ehbGVnR+HuedTGl5MQfl3UgrXHPjS6Nhc+s0m1OgDqqLaoHZ4MzPl3QC1aaLVObC+va8KlgEfZZHaXk+9wyvscD8Jq75pabI8TfQG1CO+LWqyWKRKpiz3gA+xKXatKhy6cNdsROitafEMtLleI2qnF104tCjVPowdHQS3E1RZOBBW3onTiEbiMLa2522xJUnXkGU+xhqsN+g27NM25mKmmTX0teNEgSdmVZh2d/CCHP5pOY4Y2mMvH5R+jFqEFDZMPF5stw8LCYRyC4yLFmp5yffA1O7XYqcXnClHNLzo0eg5WssjKwGjT7nAEUlithqXzF6EWuZDXMl2sOIsYBw4kVzMcM40mXXw8LfBy2LvBPzkJR4pw+0F7I2qxfQBHCQG5jJVKdQFWOQyGCRtRwrL2xblO4cXhJLS+XV2+IrXYvIBvRC22i/Sj/g2tTV/EO8yxpTpTddIbflNr0ym+rUQvndrz6DxMu1J8j26mDnOpsBXyo+5CZ1hiWrwRiBNqEXjWjpm1eVQsfrDyYJGcX0OYslQq64nW3JuV1P28dAyUWsc2lWrtVypMR+spHqX5UELH2MPrzYu24jnxcFMrZBDsU7vCow6iZxGnxWXlp3MtOHhNkFyFNRi1sD4wNtcLMiwIvMZ+Vghr+6B3arFTi51a7NRipxY7tdipxU4tdmrxrFe9Wl8LmLsxwLSrh/st1tdCU4LPMSnVtRiG7qn7dJVanHiOL7JlT6lFjp0qrFlXih5iu9lxg3sRR5GhafQy30OuRa0c2WiMrmgJ4EJ29y45Tzx1rdKXT++AWsDzgNcKt6doFPglMzruan6tzNZ88qV/NdRie5zoC6hFfF/UYuSZapyQHqzT7lEupzMXRxp1DGOgZ01Mb6jF73dqcf7DnVr8VbR5T1PdrBY9ZGwtjSs5ml6SRu61behrUUeqASLN5TSs+EafjktmN4fgEGv0JWyiFiHk0UaB7F/WMDV5ds1H75pds1bOMh+0/TmjFsmHBhGKU52GBd+gQPTQXjYMSd26I9W9G/dOLS5Ri5onBfZW2CdZzi0MEE1luNjqGjMMpl+mGzdkOPXSoxtpBDtKgs3crXExR4uvVpioF6nF08bZkSLcftDeiFpsH8B9bHWYjOownpJMC1zbrR8zGWceY3hoQJL5MIS8XV2+HrXYvoBvlWuxWaQf5RR4SM6QilvJMrpzEcfUA7yg1CkOqV71pVN7Hp1vPfSW4Wn5VKw8WCX4NAlW8KirNdL1+SbWPbUocVbfGB5BGPDTtEHFiCXaSK19YF8U4sepxXYldURzyiI8frhqlclglmYnDfoFGzDSXDHl7F9vXiqmI5Yw7QZdsi7lxemoydVSWg6T8eqnqcXKKYa5mpsr2WdaN3iR5TzUX5++d5azlJLtg96pxU4tdmqxU4udWuzUYqcWO7XYqcWzXvVq1GI2ieSbi9EucGXK1ocOfivsUm2w2HPd3NfiRJO/yJY9pRYauohdzM+tNLs5NZzC9oa3N63ADiz+K7fzf13Uohcm0eKdlmbXr6rVLBZ1uSvZl+dEl5uO/7qoRYxzqbUApKKHgsweCwlXbMCx1Tpb5375M98htdgeJ/oCakHvi1porlpFrdUi3oE5i06Y1bpDCkd8Tz8rrHFDLS73tdipxddOLZJdy2UcPW+xmdTycmKNIeIq0FIFiif3DX0tRrPGqsNlWVCiVoaDCQJOutTS/er411uoha7hZczqhqpawXPoucbkLGLTaxwx0+lzHlCL7jlI6dX1NqLdxhYn1ScXKzNDv3vJO7XYqcVFahGyJOwe2IG8XMIGcuK5O6ElOfrW6p2d9bbUonEgHKXsFkGup7yyU2vSwl37WDS9P+tKcEMtnhbUR4pw+0F7I2qxfQD3sVWYwlqWh5lg+QNpdFiL2rxlLXPJNEpqJxfft6vL16MW2xfwjajFdpF+lMbSM61c2S3pZL7PcJx6dPjjOXyPMbf50qm90L+h99JWtqZDxfLHc7eG5cFF0ch19tz4rBt3ist7WIquM/fbng+lCEysDmMOkz7XE7kW25XU/bzkGYl8EqdWmjeV1a2qlNX4tc7Za8qg+nrzomF61hFc5lqxdULDe+NwRDWpp1WytCepxcglLOvGHdWahlDHkAMteBwNDxxwN8NZx5jtg96pxU4tdmqxU4udWuzUYqcWO7XYqcWzXvVa1KLOMXxKcICsY11qXV2bom7FGAuNuJY/vfR1nVo89BxfZMueUosmntKyjnojizlBlkUvbJWUeqeSvDR9B9TCw2sIoyUXuiUh1FxdU3gzFSuS/EqD30WuRRtRJ7UKxzuYX5KxmvC4XYYPlXoKhR6E9943tdgcJ/oCapHeF7VIc+DIe8NcDH/fCoNLzFYWGhLG4y142SVq8buPnz59GB8/XScWUyDAdmCx6cfvA1iQ+kUrTEdQItZpFJvWbudS7DFCx0iL8jSwCFBJQ+J0C6rNJTzUieB5QWVhQ0J51U0tLWiMlQ+dn5I12B1LcYQouAiFuWpVz/PR4lDVS5deBG+3MKhvUJFKy7IurJB7LlT34lA7sLgELFb2KdoN7rls64kVn9FprZaaKCwPqZF+CWCxQk6l1WKlb2CKzmlBS42OFLrJzzw4n5qiN8DiacPgSAduP2hvBCy2D+Aoqt5SLz2ri1MtFTcdejFnV6jDLtYpXU/7LmzWlK8HLLYv4BsBi+0i/ajHee8C6wfL0S2Zu/cAM8yu6lf8f65m1qyXTu2F4lBhSkrUHfdirRv8sPSa4kINQZOnqHIGLHh2jHFlN0YvUDGBXGvduw6rjYMvMvWJNIvtSuqo10PsfVmVLF9yMwJe7DfL+VW0x9TJe/968xIbft1puDAMjyyBHcxwh9LspNb2MIX5JLDI8F57zlB67XBKcKg4hHRI5645jtL8afbyMwa9A4sdWOzAYgcWO7DYgcUOLHZgsQOLZ73qtYBFrLnCiA6u1wT3abXsdK3gPMxEqSWP6k+vtV0HFg810Yts2VNgsYpoEGpuTGurxxipwsNwOjuXWovA9XsHwKK1xvBdxfVY4euRIZkRsosyA/4otCbhPQCL3AYvrba9sNsqY7dRI0e9KfyJWGe//JnvEFhsjxNdAxZ3Yfjf/PmTfP/jIUD7jZjG+/gT3u9+PATkj4JM+X3RiwFPupvnPmYTuLakTob51bkIlbrCHOedzN0fvvnTpq7cP378ec+52Prj94EwWoIY7tRdI7vmGckuwloG4qyDR/Cz8mkf7AsIY2W1EBLOde9WyEWGawUKTEolyr0szbwFYYQ8YkvBNrXiHHGOTgskxcIoRsR/OJ3WrXqAMAqcXbICGdCU+Joi2eEZ4qikPKaWFXzbEcaOMC4gjNhrm8suTcyYoRqwCVuoy5WhPtXWVrqruf+2CKOn0qQvdtCG3qWULVSrOFmyCIdjhHDG9G8QRnoOwth+0N6qUtTmAdwHWqPUQcmrG8ksKd/VKexEN6mEUANJZzkp27NZXb4ewti+gG+EMLaL9PupbbzC0rYcSTH2KxPLAQFe1Mvyq1pSy0un9jxUP9LMc9TiKDcYfwMWGPuqLkdftNfoeyunCINGCpk8/KGMv5lm6dAuJTtag7W0gY+SxxHGdiV1jHam0preWQI+fpMXDNYEqxH7Dk8rfo31evOSS4TeSlbByhpqT8tFgdrCywd8ydoittbTCIPnChyTg3+xsPwlQpDBt+raYYhK9yucEaztg94Rxo4wdoSxI4wdYewIY0cYO8LYEcazXvVaCINHTzHDTIMVagHHAJMUtqobyxeiLtWP7TkXDz3HF9mypwiDfAyqacE3y4Yw7AqNVnFRvRJPzpIv39L/dSGMWYqPRdlR0ujSKsu1pd6tzgy3QmgGeQcIw8M7JIIjwc26szdvBZ6xLTIWWdpMU690K3mHCGN7nOgLci7eGbUQ9RP+No5/JasCUa3QQc1uRF61WDE6PgWuN9RiU1funVp8ddSiZoI2mt71JFYeseJEBOzh2pRCnnOVok9TixpTrVBQrqsYjZzBSQnLWcmPqWKhk7mFWkAJsNW5gAxg71Jf2N6zQlpm30oPQ9cDkH1GLWbUMVcaUJaT8fsoGMcqbmiJOatfvdSdWuzU4gK16Ngx1uvM4T+QrIr9p3MUl0NNOfmc82q/BLWAqVcPlUtLCDgC1Qq9iCRHHvZRpk581m/thlo8Hdg5UoTbD9obUYvtAzhqkSxlDsaaNOkwGBYsKM2YpBb9su5gs9xV7r/v3rNVXb4etdi+gG9ELbaL9PuprSaze+5wSOCaJC7spFF1C9YRCdyM1fxLp/ZCgkHAv7UyVlhpTFGDhFbFakrQ3IXCkOhPqUXw2deO98FJsDJh1gBv2iOwd0qU0lZoT/S32KykjtpVy5A8IBW0ZWy5CGtVmxUTZljtFFfKOb7evFAbfumKDv4O3lbmwtaBi0ChUMPywZysT1KLqkFjxfKzZYikVDH4juWfLUwapBrSWX7J9kHv1GKnFju12KnFTi12arFTi51a7NTiWa96tcSLBTs55+bgUMCW7Rxds87ZlVtvK5Y+/Pb+Fg+V64ts2TNqoRyldXG9FEtyztM1Unhuai0hFpVW3kPiBfcJ3yMIlqEOu4XPTj2mqkWz2+so/C6oRfKrSYQPG9i8w67N6n4tN31fDF8TrlT9WqjF9jjRF1CL8r6oxWqpYKzFFfOdE1d8Sp8WbAjdD7bSxqdXVG+oxaau3Du1+OqoBVVsmhLJSbRWpSlaXQkcwjpayRQD9XXaB/tSf4u0Wggxu6ALRzl4cm1aNRcJeVFtNdTTp1ykFtCGuqIVVGSPc5QYCoAspjW8MuQjlOdpzsYDarFCqTEngniNdoO7DyfWhzVKrjgZ+Bbdy0Xt1OIStRAv2PdhuRYsDXBhM2s2/uVhn8VkHbfiL0EtevYl+8UuNhYcgb6scI/gPHEeQQOPdRrOv6EW5TnUYvtBeyNqsX0ARwkBsUooGcLJulokLTCFVwluDK0ccwi+lIch5O3q8hVzLTYv4FuVi9os0o8aHEhiLzCHhk+HTAbv2AoVhTJlqq+WqvbSqT2PzrMf5D1WLnTBb31RLCQENpytwrPNlqSf9bcgmGseLpP1obDknOw4+oT31boqfLc2n+pvsVlJHc1L9RopYZuOYl258f7W4Se2Gr3XVkYmeb15sUYiw0AOd+uhYS3L9bAUvdki+AIl9iS1kJYiBl2dX9Xaxs3m2EeMp/Yws/LCmM/gzOZB79RipxY7tdipxU4tdmqxU4udWuzU4lmvei1qQbp0xqpuwp1wKc5pV6MELmsfEszzCKf51NepxUPP8UW27Cm1mBxjKUY5qFnN3AT/x1oZw5mOUjOsfb3cx/nXRS0Whba8TldKm7C1PSYohmgXoaLCd8BqjHdALSY2m8U/3OJe4ZcIW9tY23fSvKgfU9vXQi22x4m+gFrUd0YtRpJVYnNZrBj1NDnCKzrPXmrIY/p+XmLLqMWmrtw7tfjqqMVcodVqN51DssZLs0IxQRHOzj6zlQ6nU05wgVpYcTex9IYZrDp3DKZE1ZBBKNbXNa9+Wtnpcq5F7ho0iBUMmRbxEyfcJ6Sl4P+OVuhue1+mFlXzmjF6F2PD8airOraYk7VdpZanrNB3arFTiwvUIq26lGZxoQxxKWSYgLKa9TlbJUyGCP9FunKX1gsxLdebZSBymhiHTJcjhRILVOM4vSp9Qy3qs3ItNh+0t8q12DyA+9hqYK8jaHTSxNKO8U9WNMfFBXWeeOjqJ125t6vL16MW2xfwjajFdpF+1H06p9BCT25qjdY/pDhW8rDGA4WM6Sp0Si22WyLnTS5q6xR7dzD61bjKcLp8c5ZrHCDCV8tyRi0qTmeL6lotxTAXTCyCtdiLrogZl56eoBbbldRR94fKY65eMJcTVrqHR6Jp4FMpQFqE2YKu15sXX/IsxdhRsW9ckrDB4ZC2Iiln/HxOepJa+MAM6YVj4SHNUsChkuWHGxR9LCOVcFb/+BmD3qnFTi12arFTi51a7NRipxY7tdipxbNe9WpduTU0H3W50UOwJmhqRSXYvKlaGVYcjNPN1OKh5/giW/asyUWYUSybuTTzQfyArb1UHA2thWPPZV0O5/+6qEWVIOLhNg0ZxfocLHgGWVxVSaX7Nju9B2rRJ/tQPNzBubxLRM0pXErni/qAzVfKgyDhu6YW2+NEX0At+H1Ri5C0h1XI5dayS3kFSIOQrWyCrsqM151WOfjTD+7P3/zj5b4W9JBafA9f+JRaPENZ7tTi10ctZGahSMuaneK/eGYnK0dop5F7HBEnZkNrbirB99ix4a0MdwpSbgqV+6XNCoDzjJtac6cVRsGxdz0Hq1xfDg1GJx5Lgz0zxMWj1KKMwNMu5GoMySWt1Yl1lYpDKI1Zhs68U4udWlygFqN0KR4mIHGDAaLQD+KXXS/IXHQoxaG/BLXwFDl1tjqlKVi6ELbwDOQm4Qg0gTVaL1eIejrccqQItx+0N6IW2wdwH1udc4beR7ZmETCezIzSYZHd6dWvKlHvDIbP7Ts2q8vXoxbbF/CNqMV2kX7cMiRlbHx1GF3D1Frea53Rjdq0rrgwz/WlU3senW+plhaLXUyCkZR6KDD28ZSWqKdVYEzVs9bcJZKU3thpt14YeIOTEbENpM7BHKbwU7kWm5XUUVEyrjRrX5aootZSwztJfjkYri0vjFcSvd68aE011IHP8z7a1S3vGlbT8QwaNYyWuzxJLTQEypSqa8PSuUvARPkoDqubpy3+LOc8cPOgd2qxU4udWuzUYqcWO7XYqcVOLXZq8axXvVpfC2rsFf7STFYKe0UYeYnJldhWg5+Ulm7va/FQ5b3Ilj2lFiFX+CACuxneA/w1yzUPYzia3UeNSWDLvwNqkb32HK1pnE8JnwmDu5WcnWqoWUJd3C4Xwvp1UQs42CEG+F6+Ley2UsTpKtX5PPvoJdvVvK+FWmyPE30BtWjvi1osX/2qebip3vrj5OoEfrXjFLXNnifk10VqcbmvxU4tvnZqEVrPJS2cg0o4ET3Fm0Y72sbCn3fCZnuaWsTkRyXos6gWLWPoTx4Dx6FLTF2J4jrtjnGRWmiai3EIXbV716kpBsJlOa1K0MptJKqPUYtEa/jM1YJMwarlV6dhRius6NvAAY0Sd2qxU4sL1KKN4gU6xwU/IcL7tMZaI7ggKcS4GvecfglqAYNT1FvXX2HryAtboUWMY/VGc1kJ/rwuUov2HGqx/aC9EbXYPoCj6vudR2HoPT/NiG6wGpqJLl5+Zp0wGs4SAjary9ejFtsX8I2oxXaRfj+1JXmfJnVXdRwEOOzSoh3z23SNQhDk9aVTe6GvRclm9eIvk6WjeCgOeENsmR0Mw68w3XWLuKcWY8VVupWRWgWWs29WAStHl+ssEU+bTOlxarFdSd3PC82Kvx0t5xu2Ymr4NT63YXLCHMtrCnSa3vMF8xLUjyHWhykka9xiwKuF5grWQ2qHzTrDk9QiFfU4KOJGstprLYqV34ItyhpjGLwwnLNci82D3qnFTi12arFTi51a7NRipxY7tdipxbNe9VrUoszAaUS77WMdJ4jZKSm7AXutpcw1lO3U4qHn+CJb9pRaSLFINntYnWtZvvfEL7la2VmYuDG2eeV2/q+MWsAyb7M0R9mcErEGeAHLwMwF/2uVFi7DmV8XtYB3VUiTdytaRV9p0XHpy0UpvHoRDvXyZ75DarE9TvRyapH8+6IWtUb4ynBJ+1Sr/tCD0zW8a3DoQyJfYrhMLS73tdipxddOLXJq3sfKrs1oLUotLCNxucphhi485yxPU4u5li+Fo+u5EPa/X3hKSq4nratZ8bd++pQrfS24+9YtNJStIAfGxVZPrwweQcKQcsZQHlALxVnTAD3pl10ztnvZ0CLkCOPro3aOK+zUYqcWl7pxw9rIMXVHTaLdNp9OecqhsVZfqXaf+y9CLVaDFhTvulru70rZcdDkVog+S2CK9fSm/GHvRv8carH9oL1ZX4utAziiFnXMrmSNooda/TeYwrALnZkKy9II5p3B8Lli3GZ1+YrUYvMCvhG12C7Sj7pxK9fZITNJMyaKYnCYU3V+BM0x9hnSi6f2Qtfp2rGWBZafRMvswBS1ksXFQjlSLZ5nOKUWsM80p5qtqfgwIF2cZK9OvPhZEhFxeJxabFdSRzSnldpskHUZ6ZAJvy1ANGB/NswU1XxalOxL5qXNGbym4WI29TWpwUEMwwX8mOCj5kX9SWoR4Uouscb2Spa1Xsk1r82FUduiIonXWdPx7YPeqcVOLXZqsVOLnVrs1GKnFju12KnFs171at24RepKcFQHbDrYpb06ztXyqad1ughp8mns9Cq1OPEcX2TLnlWIWr23kGCEUrd+cMMShmW6qBh1S00o6TugFp0t6aXAC8k5wYud6tin6ZbWqCMsGv5ym+pfF7XwLfWxrHRwyubS5urwgdh8E18oWN1WLq/mO6QW2+NEX0AtwvuiFnNmHHqubuYFf190OsxVx4tItDcONM87mBu1uNzXYqcWXzu1SKEOrWO5mIcdQhUIpDWc+LG4Uw9rnWY3XKAWJdHKLVY3QhkuZWg2zqG53usgrlp7W5tyLbiIb9Y5NmYykcCOm4gbKrFHbPmaT5/zgFrEnnECIU1KytYEquJrRmMXyIckC3+Y/U4tdmpxiVrUWQrJoV5hdmlYh2BaVjIn9cwtwwYLvwS1yIXHmGk5GDw4AoMG7L1J0Cw5aaZBGNBFavG0cXakCLcftLfKtdg8gCNqkZkHJ0yIZLtgVLOTVosrfeKnbeVUT5oMbFeXr0ctti/gG1GL7SL9qH/DIm0LZksrh/pL3XLBYZdOmDGac+2p8Uun9lI37pJlDswOWdfpyNaqpNkO6LlMP8Y6z7UIPcAXo2R8gyzRpjtJeF8YpeGPU4Ur9Di12K6kjipnwS1Ry/DIVs3Meqe4BmcEj6jifW21pvh685JLZw9p46YkMZqTnHCGr9fCiBqrtxJoT+daSCSrsBtUMQBuFb5siG4JawmwU1s7a9+xfdA7tdipxU4tdmqxU4udWuzUYqcWO7V41qtera8Fj0SegptD002go8VEbsauvlQPN+PUlr1OLR5qkBfZsqfUohQfq/rkqgS1hPMASzaK637F6SUvfRfUomUshOUfZA7mHsh0Gmp0nSd80QxPjN4DtcDKSc6dzdmywggMv0T9cnUFK5HEJQf5aqjF5jjRF1CL+L6oBQ+2oZp4skoOin/SMKur1bdDAxhfLva1+N3HT58+jI+frhOL/5gQYDuw2PTj9wEssF98qlAqOBIW3SLv2DIBF/Fc3CbT7E8Di9R1Nu+rG8TeJWuv2oiL80t8tt6u029Kswh59JySlYqzmt45L9e6NpchKQP+PI54OpoHwEKaaBv4lQ/TxlHIiaUo1tjwIUmy+L041A4sLgEL6ly59uRys34JYhfNRyluSphjpMn9zvZ44zSL0mEacHBjJthAZFdbZoRC9EuFqPl0ln9wAyyeNliOdOD2g/ZGwGL7AO7Dqj4VbgXmYZzV7u5UTE3u5MqADxZ4yrizgu8+c7umfMU0i80L+FYtLTaL9KPWDXFYRanuFqbYpVqsDQaMU8wd3KI2rEX0S6f2QmCeJaaZM06YdR6iaL1JQnECR2tARJtNdgoseEm3XAqHl1q3DoF1VQe5EMsy3TPDKk804t6spI6KQ/UmlUp3mDeDHMv6bvB0hXKtBOethPCK84KtY1DdxWC8HeuElVMzKLXLGr3P+XSahW9a27TMFd/My4Shqx0GqS+lJ2KYqOts+bcPegcWO7DYgcUOLHZgsQOLHVjswGIHFs961WsBC1krVJUCB8hupbR5iGFG15VKouGj96fJ+NeBxUPP8UW27FmaRR7CYpEXtas3Y5GVlfKucZURJv5wXA5x/7qARU2tJo4LbpPAYE/w+lh7c0E5WYHXCYfhHQAL6yZoTfwcBRbLtcA+YLjgIn5ZS/bS4uV+4+8QWGyPE10DFndh+N/8+ZN8/+MhQPuNmMb7+BPe7348BOSPgkzlndGLpRjngiO/knWJxGbiBZe6dwo6GhzWs6uqB3rxp01duX/8+POec7H1x+8DYfQ8Z46hQPQKubTCocKEutYrhd5EF/PTCKP5mVgGnpLzhMay+BIv70JonsRbcHFTV+4wKMLCIqjiDvkw4sQ5ysU4BIW5OI+z3I2H/S0y++4HuWU9hDCkYAmK7GYrxJGJuNKOMHaEcSnngjgsiYea92oHwTsmic5ryGlGX8aavwTCyEQ6Mo5hTdj4afYIZeWtPL109b2szKdV+G8QxtOmwjHC2HzQ3gphbB7AEcIQqqmIuDisbE8JFqbt3cEcxmTJ0tFPyhltV5evmHOxeQHfCGFsF+lHbZl76pV7dnafxCWfrD0HRGgPM9KYvCLXl07teai+154b7DBXsmUeD7yyFWv+V7tfTB2zpGc5FwF/udBwHn8VZvShG3uvbgkE/sh+DdLHEcZ2JXU/L7mUkFiHG2tgXoSH444tF2OlNrK5MKfU7AvmpQUNPFdyFUYjVuHQYIQKbFQcF4EMgsvwdM4FU8kxJfhR8GnhSTUn9gXN41wVjTC9z0jN9kHvCGNHGDvC2BHGjjB2hLEjjB1h7AjjWa96tUpRS2boZq8nuBaJMuw7Sd3BRIY5vHqfvB1hPNREL7Jlz3IuzI+zq0mF7B7NXFbEykfXBxXPddVayztAGC20KirBLoola/yQnFqOSvNRupTCMMbfAcLIqUX2PcHtOZCa0lyzm4eFrGLYSCVR+1oQxvY40RfkXND7ohYpztizXVWNBM87l+VkZquX0HPNofhRL1OLTV25d2rx1VELD/1RG9RLynFZNfbgtBVx6mkpjRFy3dCVOzftbKU/WjUlZeqUs0CJFhpdda0uYQu1mBylaSKXvIWzKs6n1jydTxCVnJWWT49Si1a6xDhdTGNYaiO0yKLqfMuRGdK1RdmpxU4tLlELGT7WtlwNweK21Sy0FRxkais8s9fufwlqURqU3yjVTfE4lQobSP1q1lS3+jEs7nzab+2GWqTnUIvtB+2NqMX2ARyFkHGgGararVaDVYqy5mBLnbJCqWPOxPeHIeTt6vL1qMX2BXwjarFdpB9NLTySosMSLyamFl4JTCSYqYH7zGQJATG+dGovdOWWQS1aVhx7WH6tT8cBZj+Xqc14lvAZtcD7glgWS4kFv4nKrtHIbhKGpjkl7fFxarFdSd3PCyxTqBP8dU8jGLWwLJqR3CyYzeGxD2t7vXmZXShyLGaZ4rcdTpAsEkdE2lPFIaGnqQXeLo2nJf7UYq29sZQMpxOTnkPtuno+62+xfdA7tdipxU4tdmqxU4udWuzUYqcWO7V41qtei1qM0vqoebm8enVpJg9LsXoXchxhwqIVPjXyrlOLh57ji2zZM2oxCzUvxcWVrIOdJqvKutxcKSbOKayW3gG14OUbtUBOh12EoszW32I4mjJqijGP/h66ciefSKwBYWvU7b5XwGcSOcYebJPgVHw9iRfb40RfQC3S+6IWOeMTuGbXFO9INcDzblVdCVVqZV1FThnrDbXY1JV7pxZfHbXQBSUXZnR+acaJsGuvA2ej4nAGvwL275au3DRbNw67YlaItT6cNKvromSZhbkEaVuoRS6jVmgCq+jdrdlUckq9u15KqYWD4evHqEWOLcc58dMuUJY+RugTgTKnRTlWqpV4pxY7tbhALaTzSpWTmWTW0D1M2IEtO19brnH0Fu7uf79xrgU0Ue5se9a6D0tXx5O7qzx1+sDrvHLpDbV4OrBzpAi3H7Q3ohbbB3AUQoYRrcEaMwsEVgr+UGCILEkjWO/kklUehpC3q8tXzLXYvIBvRC22i/SjXIvF0xePv8lsTTkMImnJrlDyPeUWOc2XTu2F6DzFnsIIrmB6jEBYIkgz1lx06vACOX5KLWJJs1snbx513qSwiDUjHCMVsuGt0J7oyr1ZSd3PS4MF18oYzpP1JRyFnVobFrgqHEq0C2Xp9eaFU8/dj+KUMfdp+uowFcHhNSuJ1Nke9PC4Ui5qWu+NInAscjazGp+Z4TWOoZnHUpZ0aiI+Y9A7tdipxU4tdmqxU4udWuzUYqcWO7V41qtei1rk0HzIdTm21txJEixFbt0FGGqNikStp0VrrlOLh8r1RbbsKbXoJS3tMhyrUYtG1jXc+m/0NBNxzFPfA7XoxB1uHSZoWAHjJnBGVZbLcSRZa6wxLofzf13UQjz33hbcwdwPxb+wDxYNByfe4t5zlT6/FmqxPU70BdQivy9qobMMspoPrVuJLYI32nyKbqSWWw6J4N5epBabunLv1OLroxbMPlg3oeAn1Esma7zExo0lZ6E4z/tpX6AWo+rkuLzLRLYtPWNbUoR6E604AzmP097eV3It/NJBdnqsSUVUMWUXHTRn7QFCodb4GLUopQvVWF3vdgWBpEKfQGPicMyIX2uWslOLnVpcoBaw/LhObJ1VuxVWac3xSNN6487qecaR5RehFo0raSfL+IVWtCirJG+3OVJfzDX6ehrOv6EW5Xm5FlsP2pvlWmwdwH1sdcU1Z6XslFbB6R7Tmlywo0ohsNKMkh+GkLery1ekFpsX8K2oxWaRftzkoqQAL8T5QZZrwdj9FSKU6iw5DI/V6i+d2gvUYsXBA+pCSk0usVZnzd2cdtVCNJqUM2oxxFPpCzbVtJJiTJhWa3gS/CidUu6Fx+PUYruSup8X646kqsutJWav5+TYXETvwwzQNJxWfL158eQps70omQyShpWDHelmFuzzmlML/mlqAam1ML0O3xvsGl7C8s/pZkt9cIOJTaeXgZ4x6J1a7NRipxY7tdipxU4tdmqxU4udWjzrVa9WISpHiTqDE29laBcMWskwjmeKBAOwWD/AzdTioef4Ilv2lFrAI0upeThoqTLGt+DoZRjcdazaYq8wqS+H839d1AIe05Del02LpWJTdWLJzaHM2LrGqOM9dOUukRs8JHLYdvAjw6h234vdSloLvrKP5L8WarE9TvQF1OKd9bVo1S79Wf9ya5GTIFZcG7660svyIl1xhM6pxT+t9QHzZrSCDrQiHGjF73Za8dXSiqk0csgGiK2OyQgCBSjWhClJSLOk3mUDrSjCWqGSFg2D8QlHmAlSe+XYVo0jqt9CKzgnicLZVSsIn5KHOo5ruSUtUKvRz/x4S+7uORrL7yx2SbVlJ2VY/iQOdcriKe/9LHZacTHHwm5eT2y40qJYfUo6dAh2vrRUZlvTC/8StEJJBBqkwM6zsGXA7m0jkPNWn6ezn7Gc8ugbWlGfQyu2H7Q3ohXbB3AUUg+dY09ihY6s1zSOeKMQHHcPu2nEsk5bcm9Xk69HK7Yv4BvRiu0i/SjHglefqupGmxh0bh2zin+KZVYeHXaN55dO7XlUHuPI1ONwNRQrAzu7GWLdRa6NZc7cfD6Lyj8kD5sVzhHsmkS+Wgv3EINhJGyfiu0TYe1p1cxZ6wu+8b9d+MZLFEFS9p2ypYbA1k1tkuOZxeWhGpa2gAeepXhsnuSdIuwUYacIO0XYKcJOEXaKsFOEnSI861WvRRECDz/aUufzGi7ZrSqNzbsCKzpPzpISbaYIDz26F9nepxShjUqrxeY8W+nYJOwOtXa5ceVVa9Cl74Ai+OS51DLc0AwHI62IZdDoutCK8Ocj1V+uVfabhNfj9qSAzYGN6z2kv7+1/37zhzltSL85hHrdDz9/+uHjj/ObTx8/fnccFokPvKihorMF7zopnNJQmjGs4aSX0uGw5dbGS4LtszQcqjZdiwuLXLOHPxctMLCaLrLSv/yiYPsfvxUc6Y8ff7i5Puq7j6TZ9WEtDbPdQ8wdDmRONQwfdPJpqP3vP/70zV8gY0yE4SmPLfntxxz+9jYL9398+/OH8c2f//MH+53fvlf/7tv/7BDQWMyOzfVJnq8m/+XHabJwffge0vPBMJ4TMbXJPdrk/3RYCNtmd6tvG/21nnm38i945m2w9fqzbePcVpVXTZksekJdIW7CdDpoOkigRDH0VuU2smD74eHuu9uSLwxA31lAZw++UYzPedKtofsKTzoe05dZpg8GdeFRv4Xi7/Jt//lb/PEjz/28SQ4PegiM/loXzZqEHHsrbTFScdyDuFmFeC4o07uS4TfP+JMxmpsI3MO+FLVRs/qMpflul3DVuhtB1/oxo4qoaj97zm308KX84f5Bf/tJvu//9pDuWHnGqgMfZXEvyP5w05BqFm4rZJZVbpPj/vv8DtLr6qdpp5w8xOwIATucWfCgnp3vPUWJMsNdX9fjB33Ztx0/6cLHvfBJt3Fo6NTjh/3TDz/huH+7JYR+0MMPLPd7QUCx9RVYHYwNtYa0MK8isYMYqEWLeim3Ycnf/rt8+Fb0w7cWjPiDfC//Oj+99POOdvbtl/7u9kg8GN2znN/vvsNP//jhB0goHMBvX6At/vgJfsxBxH1+wJupi89K/C30xksfvlGBvPDxn4PN9yrksSf/tXqfWoW7EKuVeoVN5qS14EYeg+eI3GN6cIL/8OF/YUveCYA4e1K2pAticzmou6Zjueizai65a+sPBcAP2No/HT0hMUVfC1SjVYxNPmXH2nBKJoRH00Y+3J6N23jdwwEMzyn1BJM+M+SZlZltPQzXIeGKwrRN4bb+0O3PHw7gKCJ/WJCbmyehQMT37oIcemhEa+IBFeCViHIdvut5e5LN5uDNwkPQGIef3/94aw7efdHt/t0mckwl35wd3uie3IcbDr/+/f/68NOlgPHTOU4PBnH7yKejw//48fvfYVN2iFxM9qMPvg15mgg+yJjn+oV//vDd/PGn+cMhaPLbf8e4/tWe95cP34+P/3EzlCcDA7fPux/yw0DsTQzmAaeF5xJh2mW49tbKI5bkZAq25xSvvvXc4mn/lRtO+3Qg+8h32m6aPOC0f21McOVxvMmb9g/SMDrrQBjIZ18C1xRuTsspp73/wM1G7ckHtud8YIKpFBe+KGgzM6XiA607p1f46bFgvPlSi6JtttbjH8hrwkPESaaUrcbvYqdc8YFRIZiKX2WdZssfPpCedrqOPnCGFFqfwdq7WLMeLIfkxs5H2E/Zj6WrXvpAiBJOOcN2EEO5FTLzUOxtqBUknJxWXZc/8LOF8zcHCfpfnid8P3/rvaF0I4ivHcvjb+3SuWKj5miFslupkNFJIKM5Fh1j0bjNQrsd861Z93m3z16hWaKbwajubJDHyQ+77eoVG2ThacdzdfTz20J8quQpWsuhiUlTv5x07x0U3eo+Wa1DufaAw73MYcXQY5tusVjXqo4HQMW5yDP6lmVUve0/dP4AOpn9OwX0Xzarr2sL8FmVXVyDowXoQQVCAht5zWQNaGHvHxLfSsCO4RpW6Fe+/3l79Xz9bhaAGk8JaTmNCSvorbaK4n9CZsDdwBYYcV59QrxZQioNh9FVuCeQqxBa0iEa6uAcFY/O46HkuroEd1dNtsvQey3PcJwgXhjixSpp4Jg4npUcJkJ8kwaT6SRLcbtdcHbV5OmebnfrfHLVZLsOer2rJqdZx5u3zNE9nlxGkARtNO1we8EmkUUu1MIDysBXObnHs/30nE7uM+5Kn0zudvXwZpO7PaBwP7kxMEkLWBC9abGcHc6kd4MrUQit8qSHk7td0b/e5G4/LaeTG/Lmu3Ynk3t/xW4GItaJTQrRnkxVQG/BVR9k5xv796xMzo3if9oyPZrW7bGXh4qf+8DRUcMWvlmCtHcymFwRmxwsVFrlCcsmU+2jpeCaZwj/XJNrVm9XslceuYbEp9r+5gOf9i2OPjAGihkn0OWWrTtJG65Rb04z9eB7lyYXP3BTLGmzZbPdr71q2Vz76hd962XLRnBcW4Q6DtEUM88ORxq2bout1kg8WPyjlg0mrKkP2BCKqUpqDbWhz1zJS3xnKMW1HrVsQvSJILVgm9n1M+vuId6Lk5VDgK0Z+4rXHkAHMcFNYodMIZJDckbBvjSRrL1I5tJphGsPSAefBPKqW6ZL6XZ9M64G2wCOCb5FqNhVwK7XHpAPI4izYnMkyOFlJ2PANAgFio8h/oP6joN27QHlxhKAN1RCtGwiK5ERsQoDSzE6lM5KIS69ugr1cDahWZPiFyVZvQzB/JnBZYpsCcRzze2affUNH/ZRaytRVVcP1rfIMoucIKxroUrTLsJee0A7bKQyZ5tFnF8Vy5isfAJWzgUawxfN0MZ8dSP5wzfoTMqJXPXTSljYVo5ks+jj6Mq+0bj6hMNezDN79gSbjKDEk1XCaC0m12Gmh8Ul53V9DIfNqDAPKOMkcfWGBCEHmikfuww8MKFT1lU7PRx2o895iDWTX8kirRAdthubg52Pbb5W1HV1JcJhO0YO3GuF3Jlt2W5KN4JjrqE45b1gMFefcNiPeADcJ4F6psIG+6sTKGXng/muvfjpr7srNxvSr14jXhoz9gQURbYAVHOLaIndcfVtXn3CYUcqzwzBUFye1i03w2TVCVuq1tXWmFD6cn0eDlsSxkKqq1jBkAE9NZc5XVAWUTRAGo/e6fpXtBt1owpLP9ta4AmrYkfxsI3ZFsPcYH99NeNhT64Cw3G1ZNel2Yx+GC0Rzi78yEVFoazl+hPCjeu5OMNQcRQtb7D17hpOh4O7myD1MmzSq6sZD3sSQlhxhBhvNodbO2YSdhasUk2p5Sw6roqneNiTBJehwWt3c9qezPAxWrWssgX7Zvbp5yMy+rAnS8REmIduF7VxumO06o3klrVRbqng315di3i7JzuJVnEBfx17MsAFt+gPDkhhXiWMclXExcOeJMjiZnZLj3gzpJ3tB+kwlqJ0KXHFeVU+RNuTz0gSuPAEfsyL3h6FfsyLvqjvj5T9JgvsuhdNVhEowusuIod+BTjUVr1IA0kca3G4K7x5zYtms986TpDJKBwHLCLsGmxmCMmeVwwzrMe9aD8LjCIoqpUaNpLHqbLex2727ktJDGWrV59w2MwRaglyWR1NmMaYaktjyOzg/6YJ8V2yhqtPuNnMKjnD1IZ1B30FFxreSx3BXMM4oLI7TtvVJxw28+ih9hIgWAIPiyfBUGdMhq84ohM6LNw11bjwhBsBW+H3FIXNQdbHC84UFI038wX614oAhUBXn3AQsOZ6YcqszqzZ8pBujkuqdsYjDlTmNa6vxUHA5jCnJ6hLSy6FmjW7h0xlD5ghYWCTrOtfcRCwvcP0odwhD62W1MiWPz5sHgYsR3j6019fixutP2CrRLJmEcP6RQu0vmA/w4MOhF8H84KuP+ImuIYZ9xEql9hanKx5aN4grsD08r6VUmO//oh4E5ZmHNwWHQ2xluBQWS1hS+SJAUHrk0i6/ojDvkwE9Tx1WLqQVe/ForDH1oK+q7DKOqxMf/0Rh42pK09YGDDm/aHrod0O6xmrEiozTsn0fH1BblQ/zLVSNXqIxnXovo5/4sOyYMN2v9bq1/fVje5vodeMobtgZysdfg2zw5XaG0zhkrDO1x9x2Ju5lhjMBqfsq0VJyUnCSVk+e4Gj3yZfj7aF280ZM3Y4WxEus2EsYmpp2CxYqAXHpqxHVuSwO/Fz6N4JLeWtPFaEDdAKdDl1GPQT5i1cpuvS6kb/J0+dCUsQk4XoAkZR4LpGqrUIvqOmeP0RN+WOIbFzWOYb2SOKYlHnQWiJRmytlsP1Rb2xAAoXOOWRXS2WvZ2wJWCLmnca4SDVMvSR6bwxAWII1h/oEDe0oZjsh86CHZAjNoW1Aboud+9sgDQ7mwmXzR7D77DVIfnisGC9xyjq9a11YwRgZxbsHmvdWCwoB3cL64iDQpjQAHO3PxaFPezOOCqOqgXC6xJrUi/WdMfy8wal0eagxz7kmWbApUfwpYDY9pjKUUCsBsnVjpgEOyS21+1K7mxGJeqY4a7UwiuEcp9Owjz55s9Bkc0xqTeLNm43e47K3LU0I3xvt7hhQbAADoKjw2jOEWLM1+5PQrnbP/T1oo3bzcY3m9ztAaT7yYXbFCw7ECM2jyTCRZQxrD1Uan6smj7HfD4DtM3BsNPJfcal59NQ7uZg45tN7vbbafeTWyBJ4Rx7NwhiLRFMCIY0MMwj8OJgUqVxIhY2f+j/L+Lk/NI4+fHVtNubab/90a59PMh02H7V7fOcH91TC988+Zb/9nnuD3eyf/7uh7/5f+TTB9Fv559+mHPc1vaF7anW/gyqwRqKQZpYeSUcMJi3wZb/lO3Zk765e9I3h0dd5KpHK7/pNsWRQ/jg6mSIMJuHGO1qdvIZQxQIPAowrvoUGH4P3aAXXpf850NSy5ddt715xmGG/n7K+Oavf5SXPeHjf8zDvacf8ajDjbS//uUmkZPLhpRRe9AfPprP/nurWPNhft//83nDOK5IcfOkf/h+3j3rw/zxm58+3t5g/9NPn6Y8s7rK7z7ePesn7GS84qd/m9/8UayQid0X/OP8tD5++u5QpOJ3P3/692ff7Lt/enzTp9ObPj29+tPvboNf2OT/8P1P89N3Ft959LqZPeWwve/y1V5wI9V+fj+C07SU5z7pMA0v+PE/fPfD/PZbS8j4gN9aWOv5dZP+x3//0nn49MN3XzIDdwt6f1f47lnPlzx3WQev8qzbcf3zH/9w9Jh//vjT4Xrtj7aP7e/8/NN84SBf/cGHm5C3C+D/6xYZe3P38n9+sAuiP/6IzTw+iKWfHufQHuQ4xmTbHf/nbmrPnv5/fL5seiP5by9Pfk5upsTVb0iJv3/O77+FGfPpQ799oCUi/8v3H346Pvp/+c3/aaf//7pJ2085ZJ8T5WAtVx9NY70pCvBvsn66/vTPf3SjB//ifvzNd+RuNpLfbrfevuxccH2eZDNu/vbjB5zkv/n7jz/d5IHdWJs+cEvJcS1mNgyzT+OhVS9JhWkT5NQbu7txfvO4b4jz//zbn37+zb99Mr1Ln3NBoVOP7dp/tGu88u3fyY+Pr45p1Z/nZ0kRQmzR/9dWWs38SAEQe9FHK9n07Te/kx+kW77DZ2Ngk2F89ISjT3iRWXD/u1u5e3yR+ff/Lt/+fHN//s48PJClQ8zdPKlul6y4NdfGii7OevgXZv7fOgqm2r798L9hAN0uwdn7XpK7cthBN+mEtxbiF2VnPXjg62Rn3Sv4Q1mNF8rtL3nIIX/n4kO2XaQ9rN/tot3MzAVLXuBclxm946zmYljc2EpYLbiQKQSfyt2RfPCkC2Z9e/qO9N2XPXjGv/xgcul4+f/vDzB6bjeB2ds/wcWyRX3CBrod4E0Jipv6As9IJcUsy48ffoJ0/iymD3N+c66fcX//tNrJ391U7nxSvtpR/n44K6b2p5/V0vn/9eOn/7wqS/tIxvrJUSwD/ps2Y1LJdRp9REsW7qeXFO9r1u3S9OoS7NL065OmRSmbWTLaZGsxaHXuLK3f0+S8RlLmbdJ0xrjIALOEZgGt0t3hhhytWEIyIBjSLk3/P5amlgH6N7+FZ6DYAP0mk8EyChIll9Xu6gS7LpzUu8hU1XOmftdq6N4wtTzSz0+5/klHITfsqSUBgiGrJRI0u0YwDtf3+7JeUN0/vJX0YGu13lpN0a6wGM6gSca/xE0uPAerDuUHN0zvf33lo733PVlRxwgBjY82Wow/cSuxHzJhlPsza/zhR18NsB99tIw5il0QVb65Dmb5M4aqQodns5ofI1796E2ZVNc/+vPlYejEnu2uCFtX1ZT4cDcvuRiz3VuNuZXTkOrN5eGn0xiOPnV7VPTh5eFNGS6PXR6+YwbbY7r3zCBhcebI4rzZfkkilJewd6HbRcySevJycrd+c4bGKzKDzTHxNwMy21f3uGMW9my0PtGajNNa8le3pSlTspV06ekkcWH7h77e5G4/HW82uduTvO4nd2a7/pWzy2x965ZUJ1TUBfy/Gmq3RmgPJ3f7h77e5G5P83m9yf0s92YcpUWtjlobxlg7Jjiww8HVm6YAclrn50buPR1sOxbxm33Ih3JvU2rkFrm33R2+3z1SDqcZ2yXb1Egv2D3/L3vv1iTHcaSJvutXdD8cs901BRX3C+eJIqmjOWckUiRH2t2XsbiSfQR2YxqAZriw/e/n88yq7uqsrKrIYhUErhI0AwmwIzLCw8Nv4Z87p4fQUj0MeVznSZvIfvDUBeVed8Rs7620k31OXs3+091piKixZpwIFDU5p00SpgAnq5SHRPNCtlKnD9G9G93LT+mvPTshbv/tuJrc60cH70ANC8jooNvh+ZMU44oFBzMOClvZIm156tz57Jb0bvRynNuPzp4Sd0HvlkNyL+AGc5ghLEoCDDZjKTM0M8kjF9CnMJanJQtHubeoPW4/MHgCg+/xN3vkXv8CdlDAtuHeVs6aoTzsAgHmS2ksJ+UbrA/YJBOteT5QtRMEPMM9/Qd4Ba0ZBYcVDdVgXSpjRi/BDJiw0QjrrC1qHku5qF1Bf6zgJfd01QPo0prdYY8drZkdxLSUrFkoQp2LoFQhzbjzvFKL3adiBM95Jr0neTnZ0x8bvZrW7D/dXYM2tEztlV1ulOIKuenBfcy1qvB/Avd26op1b/RyWrP/dlwv8bC7JMaOSSLAcXAnxlQ6nVuG16orMxYeQZZwBvIkq7N/ox+D1tQ/X+5pH12KIRLSjRK9W2BBCDBXazEERY2IZpvKq0Xlf7qKYczIva7oWY/c61/AbnkHDQEXCVShzAhJ9IETDKjxVqvGJQ+X0pp9iQ7z3NN7gFfQmtmLpnyieEUglB45YYVARbrhD1FIKea5Z1Ftpa4w6JzN1V0E5wT39Adxn7mnwN0RoVFfzKFasMf9ziCNMwaiKhEKQ7/knv6TvGCkojsIfjXB3n+6Oy1wpNWWMt+FcpwwR4YFHRM8HIWN5FBNnbTA6d/oBU2S7ttxNeJ2XYFpRnl2zgcoPetCIK1JRccNIdyCzib7lnKemCTdG/0YtGZn4ZWjWhP8Y5KHOhmKUOQC1gsw/GCAWVVBc+dm3xb0spJr3WXIXsq9rueXHrnXv4AdsEeoYDOchhrBHgS4CnS7C2z/IHKNTU7lXndBzYuBPfoP8GpXs/+RbMeRr0aI5AvcAzIwMqFvInw43zIhoaOKcmKS9G/0clez/5HxehWnussx7vi5rQlZLIeHAX7VjQCLQSWqhSHgBNBb0KR3XP9GL6hUuqtcXY6428q8G3zLp5uOI5/dPX5T39QRR9OabVbIzCrB6GD7FkLJZ8LRKNg7pfJs9nKTNgV/t3WjdzuZDDOPT+zPFD/Rz2x3C9uE8J2knQUlZ5+WFt8+rYrauOzn2LDO0rPjSR6ZyHamWhxY3dD5ZX/WBfkbJ2ZaUl/tRTOAh7Er7ZlFwX9GVn7PIcrlqVIXnKrrILfzLgMiH5truNMbun76DX7bXuLSQq46wkupnorYhEbVPhTjopmcCKiXpzrpqz/+21e/+92/ffYvf/nsf3xL/3m6CFmrLVsB55jbBKNUGrL4I0Vaoi9FRVGeHtW2h0/phWNW05vnaVKrLkfYtkbT64mFt+2Uh0bMoiqFf23duy9qi+9evaW2vTNtUp4oQQ3QuieeiLLtrPSJI8L94lRYgrQhaNHrB+owQbCxbbnpXy3Kzfo9FNlQ3GWBYBmBIEtH/Tm+eldv/vX+7d2rYa3D+AUW37BSedZKF47aW6lcpuGHlaqzVrpw1N5K1bIXm2Gl+qyVLhy1t1K9LEo2rNSctdKFo/ZWSuM7y9E/rdSetdKFo/ZWSuM7Kz08rdSdtdKFo/ZWSuN7OqfurtSftdKFo/ZWSuM783ifVhrOWunCUXsrpfGi3+gcJT8/T/QvHLYv+2mCBb3Mx8Weqad+tqIaugL2OxvjYs9TVUuH7S9WLnsZHBd7nrZaOmx/sTTBgjrj42LPU1hLh+0vliYQnTrrabHn6aylw/YXSxMs6KIyLvY8tbV02P5iaYIFNYrGxZ6nuZYO218sTSA6ldfTYs9TXkuH7S+WJhD9OJRxsefpr6XD9hdLE8iFGkyep8GWDtv3CWgCuVCDyfM02NJh+4sdfK2FGkye6Wz9bG9r6E67UIPJ8zTY0mH7i6UJ5EINJs/TYOOw/qjv/mL1iwAJhR/G6MP4+K98dt4Gym/yTJvqNxnYPkTlk7axTDtHjcGi0xt5DpMs2PW/DDUQRujbsJVlkY0RRfdy+Bf//O3n33z53ZenZqH1vvuxEuRtA4T9AvS7f3P3cP+qvnlz5Ajow1SeYRg2G43ivkTdqEyg0lQUzEbmi8ksD8XWlPEtTRPd/+OvpSsst/uE232YazRqjUYdWOkajTq20jUadXylazRqf6VrNOrYStdoVM9i12jUgcWu0aiTi12jUR2LXaNRBxa7RqNOLXaNRvUsdo1GHVjsP3I06ilA4rJqxVFbiCQU07EIFiw3rFRfaxXJhDwFq7+Jb9cAyaExa4CkY6VrgOT4StcAyf5K1wDJsZWuAZLjK10DJAcWuwZITi52DZB0LHYNkBxY7BogObnYNUDSsdg1QHJgsWuA5ORi1wBJx2IPBEiyU1ZzmZnKhUolWir6lA3VsIgh2WpUmLY4e/Pufg2QHBqzBkg6VroGSI6vdA2Q7K90DZAcW+kaIDm+0jVAcmCxa4Dk5GLXAEnHYtcAyYHFrgGSk4tdAyQdi10DJAcWuwZITi52DZB0LFbvl74Za1DWZrk2gSr+VqazTcwnk1lSIvNgXa52Wjt+DmNz80gT7q3jqQZld3WdpwjJpjjPdooF4QIaefPVY6nUQes9Ly6FKjRzkeqWRmtZcKWwbJqNPKjg1WaD+zVyqHZh9/l+9vr1K0zw7r5E6sL3P+qJ/oHTkX94OHfkd+/qmzOH/qWW+7MHf/fDu8dzx/7u8W4cuZzCVM9pHLsgZDaO/f3Dq81nv4hv6zfx/vvj1dRuRr6gJuGva75rd3nsh7jt+djPlN++pU58OOO3P5wz8Ith0Qs8kS/vy9PXlOgu807D6FvzeLzuq3RcVszs/natDtU7ao2mdqx0jaYeW+kaTT2+0jWaur/SNZp6bKVrNLVnsWs09cBi12jqycWu0dSOxa7R1AOLXaOppxa7RlN7FrtGUw8sdo2mUuwimRZidI0pJxzTkTriBecY917opEPVctpLcQ6QNxNMvWw0dUFg42U0VWsvXbCZRUvd0JsuLEjnmQ3CqGKli6JeI5q6eORTNHXxyOdo6uKhu9HU5d99jqYuHvsUTV0ch12jqT3DrhFN7b9KR2XFGk3djFmjqR0rXaOpx1e6RlP3V7pGU4+tdI2mHl/pGk09sNg1mnpysWs0tWOxazT1wGLXaOrJxa7R1I7FrtHUA4tdo6knF7tGUzsWeyiaKmrgvDXHuEyCaecjizUI5pySsjhlrZt2I5xD7149mrqAZpPc1JAKN86zxmmDhgcWE3XgtdqYXC01gT8cTV0e61ujqV1j19zURQM/imhq/1U6KivWaOpmzBpN7VjpGk09vtI1mrq/0jWaemylazT1+ErXaOqBxa7R1JOLXaOpHYtdo6kHFrtGU08udo2mdix2jaYeWOwaTT252DWa2rHYMZr62d3jvzw8vP79nz/7fMxMDbU2WxQzluIjWhWWDE/MBhuiljmVMsXufvvTm38T//aH+NfK3r2+iXePN+/u794ei48sCGx8/nD/9vHh1auh8eibp1Dq+xq4iLZ5JrTNTBcZWIoxMK95aDpLXt2mYuNnf4t3r2K6e3X39jk2OoSNuVPO1MCq8ZHpJigUZBSzOQgujZJamJkp/hDv4/eT5Xz27u3Dt3f/61QgbojE1Td339/ffPtuCOaB/De/e/XwHzffUOTm/Y/qN2/+9zIC/fYx3ucfXqxmGXnva377MKGuKlJIWwyrMVC1h+xYUFqxGhp31jmjzCbncLOPb+9Kvfnn+1cU7H4o9fmYXIuSBzBR4Jrp5CpOyHImWrFGRFf8trDmF/VHMNQ40Vfv3u7NFEzjOSTLQgwU5JcRc+LcXLFFmuycr3V/pp0lfTbMUmriEqtornGmrRcs2VRYVFEp5Y1WLe5vbHc9ny0j8IHF/HbZLIcWs3Cab+rbd4/3A9P99qfX8c2bkfe+qz++ro8Ukq4339a3rx/u7t/uvSK8T8Z671tg0poGnvCcxQD6lSSlrUUZleyLA/jD3X/immyHU56qtTi/5qlJb/COJSkKU6LVUJoueft8siXZa1y3t5jhszP4ejrHb7dzdErMXaJv5xhmIJlJpB+EZaxRl8gFC0UkCiYnlvBXECMgiBNB5jhtPDwcmz5tKuwEk/sv48hgXz88vh1C3Y2D3jaA17MHxasBr0vNcq3KKYh3z8P//icat2GpYeCLDQarq6FDs9Hi+ipXWBDCMN+aDbIYkaOb3eBp82Jng0mHFkPM+IqmJs7SsahbYs7KFL2pXCo9t8Guyzy7wY3Yu3u4//UyCj9t871x2D54mhVnPBW5wLFXcEHVScVqtdDRj2OettmtWr+FYZBx09P/h0Uui47t7nQRh34XH7/HwKdvyn7bYudUZojbL3KfieshHpKDnPBWg+9ooNcawj4nL4LPXm61+5N66ObUKXEXBPMnxO0/0ClxRf9r1oS4T1dTJbCbarjT3gemOUyhAHsG6tErD3aMpuXZq3l6v7tk7da6L69mMuC6CEZzMheQRtLCcBzFRJWdSiHLekL2qGhVS0WzpB3MM+lxmLAlmIHZlvHdrNL8Bk8b4DsbLDxoaB/LlOQGVz8qFl3CQrMMusXC1bYm98sNdhk2xzeYDffN+UQPkMTk2jEfNL1MSghCZ7g+sMHTYadd7SGF8SFDY/voYCi7zLxPkeFKZm8zblmzcxuUSaegqmC50Oo8dzSuMtO84Fz4ZHGheoRrPws933/Y71kFHlkJisZkEInkcxPFYztOuK2t8fOF64Iw+eT+91/BqwnXfvv6mbhRBsujCwyLxJjcLPP0Im6EURDPnEcx0Vz9V/FjEK7hbOLuOMOf/s+H+7o1/X69zIB9IjUZ2jThDc14QzM+W5O7JuAuH/cIzp3r+sJHStB7lUOECAljTyuwRGzRMylDsNbqIMxGmE09rOEB/n0jjdyChgtM1oLA7qIlt1jAPko8RGX0gfFyuOq+GadrY0UpjE8JTrkMuMXGJ+6got027WFvvBpILJKMDfvOkc48NcgqshxCq8pIk3xW+cB4PYzHB3zJkQlvIfAEODYaHFaxWlaaLqR2YLwZLObYYCYHw0xqkuxAD/vBgNm90pKDuMH4A+Pt8P3qdbGBM5WUxfhEpo6FXSuwMFUdDC51YDwFkt/j8HCddWOE7IO1hnNP1Svq0+m1SlAX4RD9/HBPeYpRxsRMtGTHBgXRBI3GjXUCdqw23hwYHwaxGywM8eqZgqUIUw2iLaRYGGW4kcsgsblD/MMHu616F5WAUdy4p7wXkojRkjhyOMOkYc4dmmDgQIfbBM63rJqEFTQ4BRFGOANbQAX5ykO1hyYYWLD5XLU1gQzeRiyEFZhYMR9Y2qiM0z1EwuEBCgaBMND9gRUPaaMjuDFJ2KxRwRaFk1CDP7iCgQmrqE46r5mAXITCxVSJK8jlgn1VJVI+eAmGh5r3vqkkHMcWfCRTNkvmhRMMKhi0gTIUzh2aYGBDnUriqVSsgK6RipFFjn2EUHXmkXMXD7HB8KDxvjhtnccI73whrQJDHO4OAxND8OJuSX/oHg2PDO9b1sYUmDagJHU6URF8IAWzDevyMOfh8h2aYOBEZ4v2DpLIRxgecKbAyTGRA8s57AanYc8fkkQDJ7Yaof9UYEY1TGAhz2DqRGp+q4QqLblYD00wcKKF4Ek14xhTJusMTB04foP/UiAYFTfxkCwdgtbvS5C8lBZxGR0maMljC3BLvAkwLWtIQshDE6hRt2v8DA7eNIHbXHENAg6WZV5guOEQtThIg4ETU2zNS+gpyBBJph8UfbXYQlXRhFyaM4fEqRzlYc0Z5w3bRnLIM5wJCxpbcBHXMSWFK9le2IA7E9hZjTrEhH69LJx0TJ2OMaZJOOUs834u5ig0h+iH94yLSwQkfQb9C55SMJt1lfCiZ5XxqE5VgzblODHoZIgSfAvq1JJsU85AOesY8vxwubHTZFYcR58yZCEuAYuZKvDC9oA69cbbOD98YJ8QubYVysglXD8oAyizGuk2CpxdEQpXYH74wDwiFghM6HJTsqNmRTh7DqkGUxDuuzBBbYXIdPjAOk1CmZIqrpx6HcEMxXBDVzmbCj0TwcTzwwcRZrzkUF2CQWWSDIQmig2c7ArPAvIR8rXMD3cj6Qo2DBUkOFwH7QcTF3oxiCwUlBtsiTY/3I+kC7ElI+jqUuRMeJKEGhayM62IiAM5MHwQXlqJaDicHVwfiM/qLcxzmVlz1qTorXBNHGCbQXZJ3ADIC/hontRwhQaOPoH00MHVciWjPvD5UYkasAock8Iq9B2IpxQUCB/8KAH7HscfDo0fGE9B6cPW5MwW2EK6aCigJmFGFV5aMAb+XzowflShDWrewwJxg4Mh4Y/gq7jpspYCYWir1gfGD6zngpTN2AL/omaQv0SQH0TwGfTAHYZDeYB3RgUqRIwi0LXNOEO4K/h+wvoxJawKnmGFHOD8UX86zzUdE3OKvE/jGiOljeOE/gUrKiMOnd/AfUoHjgN3THroPM2xk5glhRPJQIdplw9d3FF7VhiaKsNyyQXSAoIfzB+LowBabNZpEPEQ/UflmWBFwX9mzXicvyQzssFHtBbiDCawc+UA/UfdKbD9xivV740QNxG2cKxkFRYnsoQ0iYf4Z1SdonKIJiw4FFKdkgIbTWpWnAsBxonORh4YPwo+5YsIsDxEgdGhPfgXVw6U9NB7kldptmb03viB/wRUloPwgyvsIHF8GcwIsDOvFEAMvLZD3x/4D3IZIhp2v4OoheQsOD+HmYgJohAQbfyA6BvVpvayigbS2yrAvzB58H1PDknA1bUBwjePanNvvJ1z8vt9wl0nXyYDM5JJY+kOwA4JBc67SKK2XA3MozJx8rujGZdz8vt96qtFUPothGfiai5bjgViARSCgPRknAcJPzW3LGIoZftgsfzxbErcBVnx0/BUd9TmcsT99u5/3d1//+m3P715W38c6OuxYVeNJP8H9OWCLoODTwzhqJWtsGOnb2QLYj8b+3JL5z9XSnAY8C3f1H9/d/dYf8TfzKYiDHiLhwaDMhaCTNDz/c1X978aH/PfLHrMB+HLw8Pjodf8BRCMP9zd3/347sebkYAvJrx7+NWijO6vH+sPNb7drnH3kff957Qs/gnnPS9L+3P9/t2Pd4VyIYZl3bz/6/fs9/Kr3+BfWPCw4/6MHUydHx5eXWqZu3Ndcpmfg48e46ubzzE/OHwmjWN/5R1PLdPpfw8q907/x4f7zx/u7vNdmeXx3enHa3nz1Wu6Gb9aBAmEsfd/vWDwu/stEX7+RJvtbk+5I5+26yhOHvwCnjp9Mie/Ng4hBNrpr73c09P9/0N9+8ND+dWiTLFDc70UTgsWNyHBz1rcobleLm4Iwr/7see9ayMxdxnsaV0LBPAYVYj/OUjhF3L9MQ5GAyyGOyiVN/jPV/XNmy03hWDh3fGjX9o5k9n0r6/r8Cf64GONIxXYj3KhCtl+4mnBUHJblVaOLoBMuU+CdkYbOG/82G3s2cq/3t+9ffqpz+PrmOmSjLv6y0K6bdnlinTbfmKebscWcMnvnDwfYTy8SnX6fE6SbDif7U/Nnc9mLeMV3f7AzEf3Zc3TbE9XMPYbVYfmej8sSir9SY8VdGSiKb/85TeLmeX44U0+iKk3ZO4h5UQy/ixSHpprJKUwfebkkYmuRsoDH8TUX91/1VqHgzJjKTwte5NVvKXpEKneyfHdpPh+9oa+TR4EJceOpSa6c4YPRK3FzekP7TqONjljyIWvUcLVdByupoWjqnL0wgflBVyhIZYwm6S8CUYPfu+7x7/VT3979+/vYoEdeZfHV+1qTBFNwgNPGfNT3pTXmTkfQ8qUNdWmGxomutmZ6MBpP++Cf+KtC0cF1tORPdTW7vIdaCHomN68jfdvR10htNTmFHzl5RTy5j83eoYbA2/zeGrQy7Hq5j//23+jeBSj8TgFp4+bjC+H65ufBnmtuPYnhPXeWHPz086nuQjCHzdXXw63WPlPy9ybrd85wgRwE4luC6AMW4vp7PHT79P6te3Oktv7/k87PP+nFxzPwd+cV1whGxWlv0gWhKb0F6t4ckWmMH14Gjn+Tyf4fZfjF9lrBzj+rCk2HH/W2CeOXwZH2T/4zuzGA4xzWFg5AxErhGVWVHpKMpTfIDnjiUvVfJC6zB/drrCaD6jtCit8IaiTcMnjwkp6HdSp+zd3dOOV10IIc3QJh44OnxZanPRu54TVKGwsFNkSQTcRVhD0gh+9+Kuw6hdWsHaVK1D6NSVJL5GZBU55KUG5JKulR+gTwupQAHkVVpcVVp+/S5tDK0LpmptmMUbBtM2GxdL80OyB0xtm0mL20IYpjh7Hrpji0nXY70cOTX8ShOk4/Fkx5T8RvuPKHDg0/Yl0vONpYyqmMHxAaXa5gFc98ydc4qebKBHs/NG+SEVJeuEoSQU6/QQlpQNruqUaRNK2TtO6d0COuyGnvaO5PQdB+U19dVfbMOFMjst56LEzZ6BsnfJzJvgsv30XCa24O36BP7xlhhMPNgtegGZDhTNR1rvW6iO9TsVXX96//SG+ej0bcMWMX+aH+4cf8fXHJzd1U6rtDw/lHVX4ovlPKNiZST7Lu2XfFhB9Z67tboc6ZTdfPP7EfvvuVZp5m7jE9Fs63bz/f37z1+8vNesX9T9GgOPPW/SrmkHVe4jrp2WO84+SfDlr7y54w6UnqfzHh395yH99eHfs9Wcz/eYHt8f/O7qJm++cYKWXq9mMX4C/nrtzU3DpIhkyTrcbNrrU1BtG6Z36fXE282QbyzbDOrMpU55YYtGVkG0sGUbaSIQdCf+Hmn+IYJz4ave5etlKBwQ/VkflPmeu+s/op/T7u+9/eH7R2ky4bHHjaBgZb58WNLyqLD+Ql4uZE7HDo/jycgLjzP98P8z39IHfxjdQTw/P7/kvX/bwpRE1/Zcf6v1f7t7+cHf/TPuxcuM/PX+JAphQmfnhb/Xxpy3c+oVAn5gRz3yxwxa/XsZmcxbFPL9tjIudSGMtJenMM6u1UVwkwWo1vjAvNZxs22TaplwfqqiwHJ/9tMwyuQubh7+TZtrRh79pAvKzobaTn8IpmbypwrKLkWkvFUtWR5YUDDarSoh2mv/zMqL7QkKMa9kYbjvE7TcKd05u+YXZXcuX//7u7jXFlM+tDXGy6sV7zUWOrRVwS+VMGy9ZkNiV8CI5b30RJW2VwJzl9z55MJwnTnMFWgTUZj7IhFlisQHerpTiKT37mcpvH2v88eVMOqksnGpMqqThHhvHUjCNFd9U9SmbJDcpQzv28NxE/aj5HXt4b6IXQM8mLffJehYyJwQCpVKnYpgVyXjHE3z5eaDnaSfnLI/gJdAT8iOLBP3tjBmy1Al1TXmj2nKblRbCtxNIVq45j8mSm2uxQZMsDhQsLrG12Ko5CNU9nYOxc4eaNUbmIJmqgdIqeWNRpcrAZwRwys3aF2m5mw0uqPhwcIPVJK2F5PQAQ2B/ksBNe4KFRPApbnKbhmGGDXZ41z//BH/GBie5kF28P8nV4zbokJpgKlS7RSuZgkNqptQo4hNOYHuO/TUJLpdo2i/lp7mQ/vxcyN1C9W/q+IBYdeIpWsmsTth8aYFFSfE94RqXxeCyTHU5VVZ695qSicYn+0lS2K93VvBkmFYlStSOKZwf1I3S1F/UsCZLguThpW4x18fqT7/XXoRSMqHnCF3sVGRRYy5O5n3SvBWzeXz8orb47tXbmfrz8z0Neyaeo8LNISpsV/Dry5Nh0b08VIZ7aVmw88twy86qYLezZbiH49rUANro/KfjK2NdBhcV9IJlRVDhE19wi6rVjGLRRdbUfJhmoz8VFdpaEU8zvoxxPR/djq97+ilitKn/HB/vYhqFUv8t2/PpugqJDDz/tKtB1G+CUs/20Shf7159ukll+HSMGWwD+1YY52AORChJsCZkpye8bgTPSlFh0+9pFJrsKS9iO9lMtHj3AnT3rJi16c8JY2xitXlhb4M/wo26p1SNlykqS8xVSIJ9TPwC5TgbIT38GJm4V1XwwqSmB5lK8DJvhsvgeICZX8JUhu0/Rs5rtDVzYs2cOPv713uMVNX5aAZYeDOEK+MsGegArpP3KVme2/y71p9O8Pv6GHntzAnlpIF7LJmRDcJKuwA5FTyrMgoRQuRN74WQ9oTVPFOumRNr5sTZ37+esPJGwm4T5MvyTB5fYEHHzHLO0nnTklPTykhTYXVoX6uwulbmRJVaNbjoTMZCNQu0YUHCCGiyWSpH1BQ/ljlxLKFgzZz4aDIn4BNtMrI//eK/f/ot/v2qfvu6bvxLkSuH0SYYp8Cw1oSe1jJSOCoKT7Elu8cD5Bk9Jd//95txypthzht54/7627fvfvMDNQ35hH/55TcvYgQ/89njjCQEygwoN989vJ3LTB/dnsWzfUuIJDi/m2enzXOV+sRJa62Q3gpxxAh/mubzr76mHP7z1nAg9cE5mPJ9gI1xni//Fl8/PA5pHr+L9zdfP/xHfRyABn9+ePXux7r7jb/85r/QZ/7rRVzFhRPMFYyxWWTNS2U2pwYLuVgWHP7ItVZcFRXltuLOgeP/3bv7p6fn3ff+F1kF74vX2ijRKE5L0UwwLoUnWKnVGZ98qgs+M5Dz6cn75YdMMKno0JhIngoARaqj4jVzzXPJjXJWb4K7X97Xx+9/AlVfv9vwX+deaq5NFsNZ855yeiXtJUFZVwj81grUgez6xLF9uBp5gTphNlHiMHkusSnHFDz2VrgsNWwu+dfUqXDAhD9P9fD4WDevpudmd2zDG0OUrT0MT/UFd5a4+Jv648Pf8P/ePtz8tn5/d3/zfmkN+JEYoME/399RhtHNHx7u3gy03t4lWvtwZYaq2G9rLD9RV0b8xb/gt/u3OwJoD954RgbF5z/lgeHGW5rxp/oGAnjhbNOlDcTbauHlVNqQvD4euP/4W7ooUEMLptrkwywwpZ6O5G91Z54vW6OHmL/Ve1B95hAWpKTNf+Dnp7rNz/v1ux9fbwT3KKnpgPB3I1Z2xHkuMFMf4/1fc3wzKjKa7aViXGKyTjLzZvOohqs4/eZXw/8e1r80L2zzKvGXYZ5vocLi9/XmO8x/hszYERGfU0LAKI0OT72ANr+Nbzbo+5ck/s3/O4D3+ivivpjoKSC+n6m2IAz7YsrNURCMde9VCcbBp1tpMJoGg/1oLW+5Fs2qoJo7SSvoEhuYsBD73KVi29TxIzPjSa5srIw5E/vyZiP/RIXgugo60yJfRNet7jun26Ewxps3dBrf3IHN338dt1e/s2nJU2bcvgDhn9iuPmg0ywPZdOe+EIyj/3lIuHgz5ltsVfTHYf0t4PEv7wv7V5zEt+/AJm/r9w+PYyCD0p6GVKWvY/4r7nf5rj4OhsOgm+7LHe12U0Ax86CbD4HFKocqb5ql2iJswiJDjEELN01c+vY1+79v/ihuPnsNK2dIDfr2pzdM4Fgf8Tt4E//791+/yj++ZfcPj29/uPmff7z5+rvPPr+Gw/TewCZWDUasUFQXsKnEQsBvrgSlbDRJ2/RU5Geu2rFJqbTqI8NMVOarZRazD4yH6o2UMivPnyeYObDnfLBPx7qUhw/sRXbZUHNyTBA4I516f6qt/dGvimcx/V+8exyM/I2xv6PFzlD2x76wfYO8whcotRJn9LQJSsLcfO3uzc0f4c/DzngurHT6eWiO6ktIdqlPHKHZz/7EMqItUJC7RwTts714C96ut9UlKEDzVFW1O8Dz5LfuDP/iMf7Hdz88Prz7/odTofYhevAq5qEI2DIBPdn5sxnyB5If+7bIU6aY9ppXFyo1dYiUTUe1l1Vl1pXssuIxxClEdcwUW9QxJ2pXHRGfJyoRXbWEP4tjaDVRwVkVuZ9t6tAlc3uaOvQvYKeqW3U5l2ahOKggLRVoTKk1CO3stLE6phJeZooV/Hgeyh1aKg8o4cCnUAwzLcJxl1Fqf6Bq3vmZYv0HeLWShP2a8Zm4KgbhhNTMVmmp6ngZy1UbqaRNsuWc6kvi9m/0csTtt1mmxFVnE/e5oYyIKQeTWCqFymhSdwEXHPOpldxc0tFOHYPxai7qmNNvlby8mqIYn5X0YO4gMS5DnsKuYi1bFRs90dbcdTW7JppwT7XeqEoVUzNVS2/Uoyk6xbKTRVHzBMMn3NNPzMtxj+DGOEq7Vd5yBl6hCq/CMsmporLitQVxae6ZXs3u093pFCZDaIpI2pSi6t2ZJd401q4CrhkVx8wvidt/TabE7XyKnSFu/4FeUu7tpMcNgY1PCYOTHuLj+BbEqw7Kko4Qyo+VeBN3DvaSsyllx5/qeM9nyY3Bkqc5d99rn8n9UdZmOr+U3snaTPyTvn5yt8trMy1wg/6V/S4OjUeHJNlxieNL4TYMdUbceTzvn9dQFTf+bxUcfo979d3Dq0r9VTfIEJcFVXQ21VNV2iZg88CciSWDF5sOMWzM3nEZMy5rqLCPDWRzllTInzvDPKZlVfvghddBWzsK+XGK2XTEJ4XmZczFQwCaIKm/V6ks+aRgAlRhlM+8qtn2k2ZRhzQVlawyS2Yj1cuhktzYrqJE0ihLg66Y75DWRa7juBIXtTecUrcNFYKviXqlQUQ1DWmfXXG+TlMsxw0u6pDWdSgzG4T3gy0YQd2WqEMalpgUdFKQwTmpfPHxQAu4PdhFL2PtaOwUPNSPZNKRD+bMUFAaeoLad0VXCGLxUqn0c8sFYRfd8vtyTbym7ee6T3fHU/E81mLpkTBE6mOFZRM2rRonpeXUf2bSIa1/o5drP9d/Oy6nsZ8ClE869dNBXg5PV6MKH4PwqtgyhBcU+YfewNypVTIeqTh+qIGXKUsPGOEBUfmsr5/n3ghEcZVQZNfp/dN8QGMDMt0GajfpLF+8y28//df7/IRvHUO2KcJrxZ1zRAudYV4F+MGs+ZqcsNyIMG2FOuJbxrm3eS00+c3u5FciS387uZFL9uCd/b0nx954z0GXF++ym3eKU0y7YwfMPna+bL4pRA5k5DbbqH6BJhAavN9cq7fWedUOOIMns1tfqJaoKcO2sRzJkNfUC8wSjLDA51ZCaNHCrDPY03ioR7V0dfGcdjcoHDpICVa8pKhLdSw6AvnqyotrEv7PpPlmfyfTj8EZ1BdTLd2n+0xcmy1ozwtupCF4kYSut6ZQo6JGkU8ltgW9ni6R8SpZjCipDMqIeqnFBN88Wxuoy9g2GrSnWjp7R8zEabpvx9WCYP29t3b0dopRW21Yi4Y8beuof6RgFmpHSyF48GnCud0bvWBn0+5eIFcLY/RL9p2evL5xgnOzUB1F/XHdYX7g/oUmIRhScWJicfZ3d7lghLFbxV6NuP1a75m4UmijqTugtVQIoVUICOroG7mPUkJUaD4hbv9GLxcj6pfzV4oRvYBQllRdsUmymgZMN2/MZywJ0hHaLVC0cw+ANwuh3BeTtyuE8kNAKHU1wSXBmVTUpEpRoy6IHhaMrtqJkAqfiqF9VNK8r3+7QihXCOW5378eKimqJJu3UJ25wkKpQrMAM4NZ4ZKyxlN/0BOopEOHebuikq4KoQxV8hLhB1EbQbhFIbIYM2xNFTj1BXRqr3LHvrCa9x5vVwjlCqE89/tXrJSvE8SUTNRxulHrPgvDL8PFbs0bB6M/bnv4HhRWh7hoFVZXKz4dXIEzQUAdigq7Rs1XuYSa8TnVpmWT+giE8thFuF0hlL8MCGWsSppIJbw0pXMU+CwRf8egpgwXslljp1G/oxBKdWP/oSGUyigF3eIcP6gVb1cI5fIJVgjlCqHsZpgVQrlCKDdjVwjlkW+sEModWqwQynMglCrIqjiH0uVRkkKRLElbWK7Z4JIFrfaaAs5BKOdMlsubjSuEsu/X7QqhnEIolfPVKZM2pa+dhpscS2KmKh1bE7btFdYfIZTy44BQwlb2MsDP447K6MpQGNVoZraY2HiWnPtyFEKpOfUXLZoFXgs11OMstRBY5ViZqy4FkVcI5QqhXCGULyGU/QryAIRywdv1HISyP8DzC4RQKhFUclWykqkCs2+VRZtBa5GDkCFynqZSeUzNW9Iu4X0UoTjFyUsOoCN1FU2mwS+XxRVRqKq9mkvN65K5XRDK7gXsFNvXxQpC6oESmoIJgnkHLopWa6GMVUpMEpyUzUZk1XA/KhiNAIXexMLwH9K3lrLSF0f59R/g1bLH+jXjTg5OEwWKv7AiKNNDJctCco6J3GxpJsrC9RQE17vRCxK322a5AoQywyjINnlmNDX6UOC/YLlnYERvdTO87KV1j1dzUaOPfqvk5dXUONukjWCScvd1xcIib3xIcksKy3NOd13Nrokm3BNViMY4Q1VGqXQlvexnbpmkXhfFQlw7N8ng6ibm5bjHew/tEBSzEtpLN1vpEbswHpVwmrLy7bVzD/tP95m4TbiUDTfUNydTpm1kMRQQVzVeRWgieTW5mt3X5ILpcd0H+iEhlJxrVSUUgKMk5ao58zZrnDiEv5EWfLn3iHsMQrnzbna7QihPT71CKHcglKGE4oOnjGCyW0MjyBzMXs6NhspUIRt7AkJZjWwhRc7gJDemIwyaWDOnfEzYNDmTDOmHUCrbYokehjd1ktIwy1kU2rJSagjJmqD8NMt8VGinUgFfKDSvXC4ZIk964entxLEU4fTzoDIcBimqaHMKrYtcxyGUkdvGY7RMBBgmOuP6J0hNGEJNQaZCCKjp9R82aE/fnt2ARs+hzGlsjmFcBKYhi/AbvVx5KE1rWqRO2UW0A73HplCMbsbaKZmRdK1VcJYttTBVPLJgoBB51pkSmnOTbmpM93LLBSGU3fL7ahDK/tN9Jq4T2RYsjRWlseykqM5LM0yJopWypoZtr4gnEF73Ri8Hoey/HR8eQgkHIpeQE4umEEZDUQ+ilGBfFmOCzyXtZV91QSjldSCUPad3AQilKza2DMsKlh/VuYF3F1rQLJvScgoajt00ONAHobwOWVpUStH64JAmcvILPETIuyikkImHqIw+CqEUSVOhHjiywUJMiiRYckFCQhZejNMGYvLvBKEUSlLfR8IWapi7mo7cKfhLDeKCW6VTnRZqH1XLkqaICwgwQee3KlLIlF/diFEEXAYPBSE8ro4pmTrPndCdyVRnZZOUFILDI3YgzA0zRlQOB7/4NFvLyy6q5SUrx8UpgmGnMA4MLARPDS6FjJUXVV2Ms/UVVANn8cThOOmhbyexlrWsGuWM4lrH0FcwqItSE/EuICUzNQ31lZB2MkUIJ1+ZiNFVYSr+mThk/dzyMXi7F8OI9p/uTpSvpqikqzAXG5mLkgBk1TKuZUgt1ZrTJBDlJeeV8HXKcVwSasoUKhjC2CBValGE7YjLYUT7b8fVonxdV2BC3BJsbbpp6h3LqZm2YqEUmkJwb10yoU6qMfVv9GPAiF6Mc/tV1zNxvXdOe5iG1VMVOgIlgu0Dli1w5wJsQjWx+s7HiJ4fp+m3Ia4WBOvXajucC6bQIsBtLNTiGmxAwX+Mhggp8D5yDJPgf/9GL0fcfjn/ITCipqgADSYYfZZKKQYWuKKylaVo4RLYdTYTeg8jun+Vb1eM6IfAiDr47qo2gZsSCnid8Awe7MUrz8r54lWaB6Hswq7mXwZvV4zoihE99/vXg13ZkGUzJUCGxEAYUVgoPFEpV5GdkD4lN99Y9k8n+H2FXV0bIypj89C4ULj0OqVzy7DDTWGSal41JWHM7HV13hNW8xfpdsWIrhjRc79/PWFFbm0T8FWbT1DP3nEWRORUIlKrWFUze10opsLq0FmuwupaGFFbM69VeuY49UY1UjMPh5Op4hynwpImzoupESN6jBFvV4zoLwMjmpK0XObGjE1Ucch5Fps0zMYsnWoO/vc0x/8oRlTfiCeQaPhE/WNhRKEKnbcw0Exw/ODJ364Y0eUTrBjRFSPazTArRnTFiG7GrhjRI99YMaI7tFgxoudgRKUORlPpsqo0lQMVgSUKdbgSvaolBsWniRhzGNE5C/3yZuOKEe37dbtiRPfabJpqHHwkGGOU82eaBPN5xXhVRQQTRZPTLJcRI/rlx4ERlS5YIwieYpKnCsecBS0T4ybmVrVSbtt17QBGVAVrk4yC2ZAdZTAIhj9alp0yTvPmxTYvb8WIrhjRFSO6xYj2K8gDGNEFb9dzGNH+AM8vECOafY0QTIWVMRdCQzBSAncuQcBZT6nsgSfH1LxFvfyyE1WoTE0QAqEIoQBwFETHRJlCyWn1IntzmwPRJXN7UvP6F7CTee3wEzFqJgu1XoGGotackgVXPWWrxxb4JAdHmcRFxtwlDvndiUWN/5IqZut14nqrIi5Yp737AK+WPdavGXd6+UWRWwyGmUIA3FoaS9Zbxm0sOkXcVG8mKL/ujV6QuN02yxUwopUHbkBIRt8Z2xKFjP8yovCmfHYyTV+Exqu5rCtZt1UySQu2MQmcFqOkdDKrqMli9gTft1lbgiV0wrd7JpoiTqzQrVKzMEHvLkJHan4LDVGaj0m3kuoksbOfmBfsrOJlgsAIrBmyPH1VLGBprEbBlbWtiXyg+cflWih0n+5u0y5oW+k4w7+hbylbyOtmoe98CEFyrcr0anZfk8ulx/Uf6AfEiDqZlQpCQWVQnx9vQESiRuPUriLIIuS0L9VRjOgO792uGNHTU68Y0R2MqJfGFgfzA1LRMM0rFcuXnkkrY+NFiKf+xQcxos55rWy2rA1T1EHnRgeda72XosAEFv0Y0Rhj8Y3a3VAaom4wFhKV0AhQ3Sl7kbWYbbNpF3Wh5NXCQquZNR0gjHjxY3f0mjO3VnsYKmlOoXWR60SbzcyNay4zmzh1Ai+ZQbtxVmUOknoipTR9Ch43uKgXWtehzGxQkOi2HCJSSqp1Q/Ysxzpjg1rgUFa5HegjOlEq/Yy1C8WgXp6CtHwSI0AwJkpBxamUkEuTbtILrZ9bLqex++X31TCi/ae708O05KY9F3A0HPU99TChyAqPJlRqp61hFk0S2rs3esE2m92348NjRBtYKgowG5mcoCCERoyqMuODjcIV/PdUcXdhRNVVQpFdp3cBjCgOSvFQOSSGctTOE1SBR8zg8HEuQ81BT/HKfRjR65Al+AajtjZWlErU4C/A2A2RFeMTh4+qYZ4exYhacCi1HIMlObiYNrNAZDYw1CGNbBBJ/Z0wok3x1nhSrI19zbSG/AyayZZBqwbJvtfAfVQti2p59RPgpWpxtZUB094cl0w75Vkw2bAMz6xxVawU6oTuzLYUJVIeOgYST0MxVatxeMk6Y7gUbl53LqqIVLSVXGKDnFNP3egcSw0qMUM4QQKpZLexvGmL6oA7R9jHlDnkgwD5M7VB1oF4yxtvY5fu7KLURLxrSEiTLVVLUBgTA/xIgZXjh4spKZgqJt5uP7d8DN7uxZB2/ae7ozsDDkLhJ2v0ZoQc+SojyRDpFFSxtNNWl75JnhxMGUumTDLUYBwUTsErXUJsKrhLY0T7b8fVonxdV2BKXKsMhxgnHqeBg1CHBSBKrl7L7LOdYET7N/oxYETNxTrgdquunfh01k4baGcVA8SC8jCQIySLytVkSADrt03/fj5GtOe9Z564/TbE1YJg/VptJ8KoTeCa0HKeGhFnyNLYYIZX8ELW0cSmJ8H//o1eLgjWL+c/BEY0Bl5ipdTIIc0zF8GSr7hWWeISBWPqXr/WeYzoPkFuV4zoh8CIwreMroBzTYA41M2Ah5XODD5pLhW+pw5T53MfdjUP3LxdMaIrRvTc718PdqW8C96C2StVOdMJEj8Kn8nIqUm1hgsxjWVNYVeHmPB2hV1dFSOaVOawtjlzUcEOryGx4KCsU42VAgrV6KlLvC+s5sNZtytGdMWInvv9K2JEc9GCHJUcTIHFT5lIxkbmo1YB5moKdg9qNhFWh8K3q7C6FkY0eS/zAKoSCnqlWAPvIxVmmoMFW1ryah7YO2JEj5kKtytG9JeBES0S3nyF3yk9jl/7QrV8hGAwB6OszkS9VwDvKEbU/MNjRI0R1imjD3oAtytGdPkEK0Z0xYh2M8yKEV0xopuxK0b0yDdWjOgOLVaM6DkYUeqIEzK91Ehqk2Z5oawoyaAzVXXShriH0pjDiM75Epc3G1eMaN+v2xUjOsWIegu7zzsYgSJRNNZWFqiNAP6qukiZBHnK5yNG9C8fB0a0NJthxhosOAoCAGUWa5Es+gYrzRivoj6KEcWWBSzhwIqmp2ihyXIU1M7QFnpNVNWvGNEVI7pP9X9wjGi/gjyAEV3wdj2HEe0P8PwCMaLeWxFidoxT7og2EtIRbjIzqskgm5Nmr3LwmJq3qLeTliTfpGRGEA4sUlVuKQvc2yRVcD6qMpt72CVzu5oVdi/gOU3EWpODk5FlatqgeaWMdgXS8Kpqls5YHSc5ONkQPk0xmQpGiJaYL7pgzdTexcfnngSXbN/Qe4BXyx7r14w7xG24QhLKUHELrVybZ0GAzF7LUlTVCvR+Sdz+jV6QuN02yxUwosqUIqWqYFKRmQ5WsMCDhPmQYEe4YpqYbR3jFnUl67dKXl7NjFMtGaTxvhRCBxuWKK3PhdQa1c2Mh9quTeHbPRNNuAdyV9dQIquFavbbYsFxsOlqsNEnpbyXk6vZT8zLcY8tXjpvJIP1WWiV0DsR4sc1Dr4REAni2i0U+k93B86ToewaNScQEqRyIG5KIFXl0QYncPHctLNK9zW5XHpc/4F+QIyoMMaKFjWrhNuAENMsyRRAF1lbLlQpYLZe6CGM6A55bleM6OmpV4zoDkaUV6+Ng06tQx90AZnqPe4ntW3kORbPVTyBEaWyDIVMX9+GDlZGEGAtM4c7biyMIC/sAoworSgYx2SkXpIxUUarMMwEa6XJXra9psajQlvUC01S4yqREiPZNjZVDMV4liPXlctmTZqFUHaR6zjORYnoFOHws6eWM7JGStl1DPZjtS02Ecs0jX7c4KJeaF2HMquxQ5RZaaZUrFRkY8A2FFZSttF4m1URXRq7n7GelUqmAilW4FQ8FdoRhnr5OOilSsnxPgmnJr3Q+rnlgjiXbvl9NYxo/+k+EzfknKsKcGfgslDBFZhQqhmWYVbr4gJMjfaSuP0bvRxGtP92fHiMqInCJi4ss75QLQ14bsnQq66EYxMat87yczCi+iqhyK7TuwBGNBufg5KCNWr+poMHX/FgCUsTbNO5KD4tgd+HEb0OWWBOy4j9Q9QP4K2WCZEEW7RVZcg9zCofxYgqGMs1K85MJchFjQljpWMxq5S14KVsXZEPjhEtJlapPMEKycd21AstYW+R+xIKPHCepj72qFoW1fLqJ8BL1WLBKaXhyCLl7OpWYPubQedCrHvBRRan+oiKZJQOgTJ+CfoRpGSegHhKYTgYoRY3vYHjBhdVRMLNgaqRlbkiwGqhUtdIpaCV8Gd4MdWJOLfBAOPBVlpdUhRCDNShMg69KnVKGIuldunOLkpNHTLncjPwdnmis2/QBlHgVDI8YF51DFZNenD3c8vH4O1eDCPaf7o7AFwD77QSoMtynCencJ3PhqmWBHWRxiWYgMGyTVCqDuoVdwKmDIwpT5mfVVTnvamyHKqIdD5GtP92XC3K13UFJsSVyjpuwA5BDIqKGxaoz2HWsENV4zmLMDFMujf6MWBEOzPBTxO3X3XtlNlTysoGG7qR8a3Bg7AZLcwrGYyqRruqJiHU8zGip4vYHCJuvw1xvUJp3VptByNKfciioDBk09TPlnwciLQolYuFwwoPEwBu/0YvFwTrl/MfAiOakyvWu8SEoB7AqQ14HU2/Beu5g2g+WiHtCSO6/7p4u2JEPwRGNAsvnC6B4bZApEBAj9V0YaKkKnTOzZ5uzSdmwzW3K0Z0xYie+/3rwa4kmYa5SkbdyyncAts6p8icUxE6w0M9TIsz7MGuDoQnb1fY1XX7iPJYuaic2aGPeqswlyIXzEeVYzC8NjUtTTwjrGZN8tsVI7piRM/9/hWbHgurknaNhcxhYHktWfLCMFuicMYaEdNJYXXABV2F1bUwoqJZZ6IpLCpy0zIVMzYCPnATtTYdjWvzvdlHjOixa3+7YkR/GRhRnUzUMRbWcoKzxrlikWINKiUtijBSq73aK8cwovbGbSGign8S/rEwojZIr6SSwYJfD16P2xUjunyCFSO6YkS7GWbFiK4Y0c3YFSN65BsrRnSHFitG9ByMqDBeNlMFc1C9TEclWaA68spJJ0yBJ6inPsQcRnTOWLq82bhiRPt+3a4Y0SlGNBZZOSG1qpD0nsUj81xXFrSJLnpuSp4+gw4YUTJn7gpIeRAfWuObt1eFhxrJhQxYtao50HsczErvK+zXoKQ1Rdht/a4D8FBrS665edYabrZOOrLQ4C0WX3VRyoXQ1AoPXeGhKzz0JTy0XzcegIcueLaeg4f2x3Z+gfBQxWPxXjrmLWFfk4wsBWVZVPDVReVF7QnkMStvWVsnrXVVGYxTCuU8l8qirJ4pzTX3QdXiy1xWXpfM7cpo717AbvpNSEIazbTKOPfsKktOG5ZNrT6YivOXkwwRFW1OIVMcYEgy5iyYgOXqHMBDzpdwcQRj/wFeLXGsXzPuZLQnhStoA/ORxhiVWSpZMONyc8Y1ASEwAfh1b/RyxO03V64AD9WQBMY4asrKwYQxa2w9cFYchFl11Ug3beAzXs1FDcn6rZJJRrDl1afkKVPVU19mxVKrhsnIMTyllkpfQ7KuiaZphzGYHHxjktou6CA8ziVz1nTk0XFpvZkgGPuJeTnukVBa3BK7VIdvJkpL8yqyFkjjGO5qOJB2eLnuCd2nu4vk8a20JpgdOoR4AX3nNTXiq7apAolWJn0/+q/J5TLj+g/0A8JDbYomQGswl7Sk+gDU1UNKFp0IUCUGQu9oE4UpPHRHyd6u8NDTU6/w0F14qIgWxq1iknJooGI5RCy1T4mRZ8FxOdOpFqIml6yGzt6NGvpwKsnABWfOZg8BjJmM6oeHihgl7gSV2qCHJupNEXJLzBjZYhCwz4SbVWjL2qDhDkLw0ouMjUxXmPyw/wXjssnitciFz0Jcush1HOJieNXUiZM6qFNTn2BYyhVmY3BN6Spgv8zDQxe1Qes6lFmIS0pZFAe5brE62WB8pUi9ilRU1gmrc+ozprsZa6eggxeG6xapsSvOXkuYxtT2JiQpfbEw59oUwdjNLReEuHTL76vBQ/tP95m4IKAIyVHBowot7yR1b8tQ+sIGXWx0yk/Mof6NXg4e2n87Pjw81NkIzyMrmA81w+YJjtwRArFCXsgCz3/PhemCh5qrhCK7Tu8C8FAjZIPnXJjglNlUHURpNo0ViQ/pHGG/Tr3mPnjodcgitWu+5MiEt1QLpWjMoxODeJGVIDdh21DrADzU46QrGcq5CeqNB/mUAt093gp0iIxCl78TPNRmnrxWhjmJU9DaJxjlQpDwllKk6tVee65RtSwq49VPgInu1I2cffLCCICjNGfJcMNKEC3ZmpqQ7oTu5DmK2BIURCZonwAnJOMaS1Rwq2ZdopzdoF9UDImnqoN2ldkAF1PHVIiCVC7OSGNrhWjKcxsUsYhk4GvClaHITtUscA/+sirZJExQsTcQ1UGpiXivIuQYimGcU+QjgsM9FSFLMTqvbWtRTXRnP7d8DN7uxeCh/ae7E+WTMFka1RBpkoSPciyIAi3qvZS8cV/UBB5asm34DsSMEwSyq4GFAmPKwMAq0TvcmgPY2/Phof2342pRvq4rMI3yGZEcQUolmW9UHwTLloFZQUVaPK5CnUT5+jf6McBD3cXgod2qa4dzofNbgH2oLdXBMdQ9S9DVo+AOh7OTzMVaiPbl385afd02xNWCYP1abac/a/I5pVgYmJ5AiKBSKGAMV5yQwkF+bvnwyS3r3ujlgmD9cv5DwEOVS7gyHpeVR4LUEnCTW0hj4XIJxubipq7LPDx0P4B9u8JDPwQ8VMMgSTkLVofQbyVLI1nFVLBKGmWakdMnhxnE1awkvl3hoSs89NzvXw9x5bXTwuvIVITcBFNYkvMCRmxqplWy0k925TtA2NsVcXVVeKjgvLkKS8lqquAQAhn6KeB2FVliEynEedzVC2E1y5W3Kzx0hYee+/0r9jtuMUbieJ2EpI7xkFNBJmahsqNK0jg+r57/dILfV2F1PXgor9xTmQEIp8gpuqmoLbtmrTWbvSrN8WlBsF146DHP63aFh/4y4KHWFms49Y2tFJhKyrNgObx9GNzeOXoA2Wsjewwe6m6E2MGHyn8sfKi2sL61syJQ+bEVH3qz4kNXfOiKD13xoSs+dMWHrvjQ/xPxocGpFGSELdckKccsoLNcZj5wHlrwPujpy+YcPnTOWLq82bjiQ/t+3a740Ck+VEYNkz5nuEe6gAONY5GbyKQMVBorKaGnEY4BH/qt6Okh+ubh3ZV7iHKVpOQCo2sgqBkVqFZOMidcllzhM/U4SFQI33J1gaXsqOtRhqcYtWYhiaSMi1wbt4JEV5DoChKd9BDtVpAHQKILHq/nQKL9EZ5fIEhUtKySKYWJZgr1J6AOfhKeplDBUf3gFKbZKWNu3qK+Tk2b2oxqzBojqeGbZJEq0fvmrKk4HhPTbPJhj8ztyc3rX8BOm0uedSmmsuIpXThl6IyQIuNVSJ6a8D5N2h7ZBp7IWrHsHKWZ1YSvGMGsKkV5Dj5K4dIZTv0HeLX0sX7NuJPhFB0IiJ8UlOChDS51qsGA1lK6EoUMZoJE69/oBRMfu22Wa/QQFSmFkixzkoNno6c2qw4SKCiCwTmv1Gx7X7+oI1m/VfLyajork20BUpQLioPhWgVD+PmUYtS2ah76OpJ1TTTFMebIm9WSVe8F5WlSlnzyjMsApYAbKPi0h2g3MS/HPYaytHiF0OGW0irphkgTWCxN8VAq9nYAFXGx/Lj+093B83CwduCaKZNxNQvVZm64n8KL2FrKSpVJ44/+a3LBHqLdB/oBQaImWp6syhBjEaaKVgmLah4KoMJOySoLvpe3cAwkupMYcLuCRE9PvYJEd0CiJYXIYbGwpskaIaRZaI4zCMhQU8S9juUESBTX3soSC8umgZ8dDKiYqWGzLYaS1VTmoh8kamVuvJW46bKiKIc/cMGoy7AzRceYp0XfR4W2qA9ayTA7LGQtLLRCpl6jxFnHuJOU9QXdkGbbhHWR6xTQJYtSydGQ1NdFUpul0hwLuvoiRdLVTd+Cxw0u6oPWdSgzG8yyukpZ5IkS4mHaSsJ2kp2qRRSJQ0OoLo3dz1g7cAEYbVVWweCCSQKJQstHWOFB5thM5S7GKY6xm1suqLG75ffVQKL9p7vTZC4F6yhbWsKkwHlyAmJi2TKbUMj11W3iqfRv9HIg0f7b8ffoIcoJfVtZzdTflDgTzoVlxQUYLzzXsFfdoQskaq8Siuw6vQuAROEhW2ubZQLuGnXLgz/LcQVbzdIm3MO0h2jrA4lehyw8NoJsGWZSo6pOMHZ9M4b6CGrJtXLB+KMgUREiPHvcPTimjgSbZjEGwZTO1XJ4t3l7jz44SFR67rRrBr6RIY/HVlwjSm9o2Xhei0hlGsAYVcuiYl79BJjoTnhpnjovCh44XW1480U3BifAOy1kFOVU/+1iva4hVZYzNdcMuTKfoS+kdCGnqpQw88bBopJIMnG4myIzi4sOjvaJeagylmV2gtow45NzG2wSzEUgrsqpkpHHLgM3dCeyqTnYyIvv0509lJoClhp0XsBNN1CTTLcQ4L9FQ96WhK8TdTLTZoHd3PIxeLsXA4n2n+5uIKoI4QjxaAhnleFMJglz0cgCTtTgyG0JwOciHdxz8o+hjgtxAIeB6cCughzmkCGFL95DtP92XC3K13UFJsSFW05AUs/SENuBhmcpUh94w5Oz2vvQJlG+/o1+DCBRf7EQarfq2qmU5iP8mQb7kBCPsAJgTTeRmFFCZeuFrclfCiTa54HPErfbhrheEKxbq+34K8oU4wzJXEVjEkRJjpW5qPE/PC55nFSI7N/o5YJg/XL+Q4BEtS7B8QwNQCBn0DmC4oYz71RUjZtm5fQtaR4kup/LcruCRD8ESBSKr0huE6uGdHiACI4KhrlykUvreFOuA3c1a3LeriDRFSR67vevh7vKPguto2SmkIVSKbkAliKTWReeZDUmnQSJHjjN2xV3dVWQKLewR5MMrGh6do4wM0MQlqrLpqY0zKe9+tYzwmrWfbxdQaIrSPTc71+xh6gsTmcr2FDPDva7JuxJY5VCqEm0ovJ8i+8/neD3VVhdDySaYgoC3gJTjYrHWDk8kxvGvdE8xurMXlBiFyR67PLdriDRXwZI1HiXg4S7XW0giLcO8A1Lg6oCU2hvlWqLeoj6f2yQKClTY3GVuD6smW9XkOjyCVaQ6AoS7WaYFSS6gkQ3Y1eQ6JFvrCDRHVqsINFzQKJWB9G01IyrRMpRGBYCT0yZJnKTEPh1mnI1BxKdcyYubzauING+X7crSHS/iWgtNpfMnEpDmWc4y6VoFigKV4wTskwdpREkKj8OkGgsnIsYFSuaKkLB72OxisJSLqb4aGsK28epeZBoEyklzz29ydIbWozURk0wWKVZGR2SMG0Fia4g0RUk+hIk2q8gD4BEFzxez4FE+yM8v0CQaK0mWucglFSiuLOrLEgC0CYdDZxZEHr6SDbm5i3q7pSFE5kyvHUmUFfinDBghmWbuOMieytnc/O6ZG5Pbl7/AnZSr6s2zRW3KdNtAzx9YxSj4n+YS2mVpmXwY9KWUyJK1NTEKifmlarMaRm198IKFS+d4dR/gFdLH+vXjDtItKS0qFEww2nZGT+OGSqTIcviWzGRT5Jw+jd6yU6ivTbLFUCiPjrQziTqmwxukpby6WXBWngLklMb5Pm84EV9yfqtkkmTX+2rjZYz8HvB7aAQVcUVsdzJGrTF8vrSZrsmmqbNcqWU89QROoA0XFE/qkpPZuA46tsbxKSJQj8xL5h8aCF2kqzMCJHBPcazCLkB7ZWik6rY1vSV8+P6T3enL1kWNUG5stoIchJSw0VTnEnBqUtKDMZPELj91+Ry+XH9B/ohQaJN6uZIMnGTSc2QjBKBUf9VHxuUUNurGnsMJLqjZG9XkOjpqVeQ6A5IVOKSOxEtg/trqMKKIPR9ZApSVReXTfX2BEi0Opi8sXFWWqxMF4WL7b2n7P/o4D67uu0Q1gMSDSK0GI1hwpMdbnnBPaFXDVWzpfaQ1kzthFGhLeqG5lzxzibHrIKhrwPB0BQuorYpJNgQEMazQJcuch0HukiYeFxAVNqsPdUu0CyKKpkKSokiInyQ6fUfNhgWdUPrOpS5sg6NF2OFZMJSA1ApqXl7zazkJnjTQrbEuzR2P2PtVFxxUZcIVZIjfXzI6PJesmItmebR4VheKpV+brkg0KVbfl8NJNp/ujut5kywlntq02pBKkfvq0ZQqZYKBzlGnacZ7f0bvRxItP92/B06iUosIVFvU5dghEqQPohIJaHg98XEZTZT/7ALJOquAxLtOb0LgESb0dpISW1sqZIPp9JKlq48h7cFWWLrXguuPpDodcgiq9eFusnDQbQ0j2DJ2sysoCtRnRPhheTfA4mmqiFnkmfWZ4LdDLh08mZhT+YYWwot/J1AopB4EJXwsUWzhUxsx3wwgbBs3mqoOsVndWdYVMyrnwAT1WJaAFMSVrkGasLomU9BMyesTynWJsypLtwiNrj3GE0YO2wQatsXOHdWGdm0diHGaQ3JcYOLSiIVI0xVBR5NlmQSOBgHPEFwGhtybNWVMLtB4yXIEgWjrnBMqwYWbSCMKzyLppID5/WVROqh1NQhK8rYmuDjWoUxFsuPwuDj3gsjLeXuTLra9XPLx+DtXgwk2n+6O7oTnqoL5BJHSSiB6ii6HFiILXAdQNs0MUxw3jnaCP84aYirqCCpSGu4EiUBxGyQB6qVnQ8S7b8dV4vydV2BKY7RtRALxoDbDTW7hMkpPAS0xom0FnI2k1BC/0Y/BpDoxay+ftW1w7ncQWHCAFBeDJccJnVOMKlLoSyx6NO0wfD5INHTHtgh4vbbEFcLgvVrtd0ydKAgfoDJUKgGWZbkRRZmPElb51RsE5O6f6MX7CTaLec/BEhUQMzn5mDHyUaQcAmPTYPOxraYqyVL+mj06wkkuh/vuV1Boh+kkyhPlPcbmMiEO3dWgJ8EdKNN0kfdfFPTmzKDu5p9GrxdQaIrSPTc718Rd2VyiEJ7xmOFSjSwVbxsAkYsN8kaWWM7CRI98BR+u+KurgoSVTw56DfNZGuw9psjhyNkJqGFfIoGbtU8+uqFsJq9SbcrSHQFiZ77/Su2PfZKiJIMk57gLd5nRsVlWAtwvJP1hh/onfunE/y+CqvrgURDUZ7eNyjA4GEVWw2/oGpWOPdNC+uDn6Zx7IJEj5k4tytI9JcBErVGpCxgVgQ+ON6xsWDgV4pIoGEnTGqz5XMOgUQDjI4tSDR8ov6xMKICtrfj2igdvF0xopvvrBjRFSO6YkRXjOiKEV0xoitG9P8wjKhqlaIZhDmB+tW6FJZUVvij8y6W6rmdhjrmMKJzvsTlzcYVI9r363bFiE4xotxThpjxzDnrqWKzZillM7S1SNQOsKhpZuGIEf3Lx4ERTSZZqSScewdnT8uQWTLw+oW1Toeka0rlKEZUSeUcJdvnZim3gCdKDzH4DTaqLdzW6leM6IoRXTGiLzGi/QryAEZ0wdv1bCPR7gDPLxAjqnIogvK9rarU3YVDIBeINsFT4wLOrM+z3QrDouZOXEHISgtv3LcBZmtZyj4zGyntrbmWpZ5LzeuSuT2pef0LeE4TETWB62JgqXnI66olCxn0aQo8wKOkCoEv00SUk0kIXplRjjMqZcpScJE5b1KKKsi4rVh+uQSn/gO8WvZYv2Z8Jm4x1gSeHOM5VUJ8ZhajF8xFpVV2rugwaTHQv9HLEbffZrkCRjTVZHPTRBMIP60H1G2OrEBcgUpc4q9nr+aitmT9VsnLq1nhCAz9nK2jxCtZPIF8ORNV4hbIkq2pXVeza6JpBlfiRWiBVWp62R9S6mozTBleZcyxOD7BiPYT84I9fnnUWIljOVLin/Ec6wUzCcmL9wpmqTvQ/eNi6XH9p7uTe4hLplqTTHmVx1ZmnkvJqjDaNVchKidXs/+aXC49rv9APyBGNNYQsq2K1UIn7pJniRA7RlZvtUqqqr2Mk2MY0Z0H3dsVI3p66hUjuttItBUjNG/McRmY5gO0IIMjm6PUY1ebdicwotIJ3Ceqy1Ap21UnTFEy1UTOWWYuZLG1HyOKa+k5J//bZ9gJDjZSir6xoRO4dDbyvQzEUaEtaoZmA8/cWsNCKrRmyjK32sH9lxLWn/GtzBY96CLXcZxLq9ypGCLzpuL6N8iAmIqDXWSk9hmb9fMae1kztJ5DmdmgL9RzrELR6mZJF0SQXxdmK2/Rp+RMOADkmUIxuhnrWak06UzLPjAVMyE+KaFdKar7E6uF/m4pTgqu9HPLBWuCdMvv66EFuk93pxka3A6bTAHfkcYWOYHvogHfCZdzDjJMjen+jV4OI9p/Oz48RrRQC1ZRsZhCyFxP/f0SzBjH8S+nYZ66KUajCyPqrxKK7Dq9C2BE4YQJVUtiWVJlJd6wVA+/y2URk0jksE3NmT6M6HXI4kiQSQ0RYVQZWxlSc0NWqvegCidr9ChGNOQYJDmlJSlPBnuCxw/hU0JVqsbGnUh/J4xo5So5TX2ULVXSCRLmbomB5QB1F7mOws2XH1hUy6ufABNnsKlMdbBYsSFQBCCwxKVgElZ6lErApT9QfuBpg8Yb3EGSYQPEEPY7tcWDS9Gch9TLlA88u8FFFZF41spEL5ng5A8p8ElMVNRLhaxbldps5d6kWJmkykMcvhunFpW+UWJJJKRnFlBjRprU+rzdHkpNxHtyUvhK3qPnFIhqgRrhga9TS8GaLCD6J/W0urnlY/B2L4YR7T/dHQAuLETui2LSKsmwgwGKS2UIVUvJu+a3vfieDExOVYg01doI9BVv8cPSsGxg3+AAMR+/NEa0/3ZcrxJczxWYEDfmFnmDf64sdUWvKYAnbINEboHLHExoE4xo/0Y/Boyo4N2p4MeJ26+6dqw+16LjAWozJVw4BZcn0bOGlDFLKOgU/AQ6fj5G9Hyrr9+GuFoQrF+rPRNXQU7//+yd2W4kyXKmX6XzAVzw3dweQJcScKABdG2+AXMjDaSZ95/fWKyqZGQk6cnOYFepo9Do092HjMUXWzzssz81hOFk9ZtRQVSIsDXCuDWLyYKt+P7N6EeR4/KLPu8QbN3OfwUjCnvbsNG7sUVNacCWR3zfkBfm5vtMmfwNwrDLiN7WslxORvQrGFGR0airgnMa2l9LUzSl+7u2BvSkzRQWhER3sYbLyYiejOhn738gIzqS9QkhiWdN/FON2mCkmDlL4BGDFlt/hF3dWYWXE7s6lBGdrD1KtNg/ZA1Ik+qDj2mYWs3ecRH/MdDud9/ucjKiJyP62fsfZ6xqjN2mxkinVPWYA2m3+mzyEEseGTfdnFJujdX+ej+N1XGM6NDClZkQTmWtVfDTw0KNbgZ7h8h45M77XQi+MaLvZV6XkxH9PRhRqpFcScjnJSNVr0hXZJI3KSTbHaUy502U8R4j6uwfdCUkyn8vSDQzF/WICIXD/QV7OSHRxy9wQqInJLq8YE5I9IREX3/3hETfuccJiV6NxQmJfgYS1RJ7GYgdCa7q22djaS4ggPTwmtV2KdsW0XuQ6N4gPD9sPCHRtT+XExLdQqINsRJp/KdfjEzUBs+1tGC4a3/X0onLNlH6t/9j/uWPf3W7kKh/C4n+x3/+18GQaKqjOm+DacFW/eCNS2T928wJEdnU797vQqI2l9R61lNMVb/iindPiczw2WvaI3bWExI9IdETEn0Lia47yDuQ6AMfr/cg0fUTnt8QEnWzuNimRcYMgxzxMkbqSxd+P2uJIVjaFnx/q817SNwpqXaCd8lYpSxjFwvbjxyaQ0QyLawF5Hu1eUs2d0mtcPkBrsrHQm2JyZmuMpdYA95IDwOZfpfkIuXQN73EPXU3hmTTopbtOIxomewNhZ4VvOq23ukl/idq85Yn8DiJgWXPeFU+Fm0ICAeMH4LH7iMbIalmTjeSt4683RThrL/o8wZ3PWY5ABLNPbhcKBrXW9EisKJVl82k3GeOWWymXY1fZz+Ms6+GdT0q2SInrTvGjprda1GJ1ifFqOS9p0BR3LRr/PbShbZlsxarIahoVtKy2UhiWOUrpUovIZG0bZv/9cF8InJCiSN5vIolJTS7N3BAzlCH7Ykue/+dGT+sPm59dq/geG8RG2dvhpZLxuIwrrY6I6GLk+QHD3o7uOvb5IkaCssT+pWQqO92iPWmuqoKX16M8PQmF0ujIt6Y6eYr7nuQ6JWTvZyQ6MeXPiHRK0g0c0muVDKsjKQWyBvJsZiOMAThcLQ2xg8gUc5BRouwzXE0rcNhU1LvL/YA8dSoOT4AicK3Wy8wgBEGEAGVhQdXObweEFQjRmjhRnD81aF9+O36OtZECIbY4gWRU6muiWcO2IOuuzxcFwnfC9PfOrSl4fpADM3njvRimpSqXiJq74JQdMyK+gCufbfjivv4C/nVCy5Nys4LwuDPGKgaqowwTWSaaiWYUBHKUhgxWrfksdcX1lXngcJsvQrdzBcBtQyPrVo7mWQizh4yanjrVNZXyxM99rL9PgwSXZ/dn4PLNgoXyiaEqb3KkSaz69lYH2eWqYjRxmOvv+jzcIH13fH1kGicydopCXtDjcYsbLBZMIIhh4p1O2LYLuklSJSPgURXZu8JkGipzbdePVLeqQyCYPvaXk0gxqMiNseC/BQkesywIPsU8Ugik2TkhY0DwlAYOJsyuUyEffGGALyBRFtmWDDtQ+TVQlJvmpQm/GtgyY5gg/JfBIlGoU4DGYQK9iHHdrC+rmhcP0cIrhTyuzqbzn5oDa8D+eUB2DCUJSMHQCJfOWuaEbVBjHQkPkOo1ga3kz7ynbVTmsiTUgm4hAxddUNzwVphzEIM9k62+2EOce07R3EhOYdxqy9le1lbG7BJcDaZHeVZdlsisbDMmhyWFqkIsoPZ0olIDg/dncTa1iDRpZHaNlgQ1yZCF23n0HRdW0U3suFqbbdM9scB6PfXXF8tv0K2+zRIdH12r1E7N7qNiIWCzmxDfCRtVqOaoA5hDZPfQKIxpe4sppBJFQPzUAEj5L3Ij8coIZaW7mS7f0JIdHl3HHbKt7QFNoNrvXVVhRunHRPBjFY1T0UhW+zJuzDdsJtTvuUX/SUg0cX60g8Hd911XUV9YhF1+2nK0NPmjlhcShj4m4wySws+bFbun4BEF0vHbwd3PYY47BBs3atdHf635lwaQ9vfKGVOiiJOrPbGI8ViW84bfeH1F33eIdi6nf8KSJQmwtHS8SBFu7k6DHZxqqBEsURVArY3J7n7kOhtjnE5IdGvgET7mFj2Fr4svrSwgBHk5CJc25A5fHKhfgyJ+l1bcTkh0RMS/ez9j+OuZrOTZifjEAOYaFNH4j+U9HctwEvkGj7S5ttf7yd3dTQkSi5gjpBwYOY0uNQ4PAVrgpRk04yI9/fpqzfGajckv5yQ6AmJfvb+BxqrSbXS0O+x2sjB0UCAZavp0lwbvtQq+1j0Pz5Y76exOg4SLb1pwyP9JF71aNli+nrFzHXkuSlM7bz8HiT6znxcTkj094BEhYfPLWMNeNESRgXgfE6IMoR9li527DaPvguJuitI1P2T/XtBooTVkkMOJcZ4f9lcTkj08QuckOgJiS4vmBMSPSHR1989IdF37nFColdjcUKin4FES/ZNi3LhpFSHac5pao3OJBt99TaMNJYg0Z34/vlh4wmJrv25nJDoFhJNvgXibE1WgCRSSKawWIOgE0lz7C2PHSXRf/njX/2vAYm6mBFGpmhSEcRkTXGh5Kpp3EbyIwxf3buQKHa5E8oaYuN3o8ta/od/dSyxYnRK+f6t8oRET0j0hES/Q6LrDvIOJPrAx+s9SHT9hOc3hESn9xgUDoZEReB8UpWCiIzZdbKDa3Z1SxG91uatfOT9oeMHu18w+mZUgumL3I1WHJlZYZNLnCXPXQGHJZu7Upu3/gBXzcT7CGFWZ7wrij4lWG6vaGLJ3GZLDmtiA0vx4CgRebpV7VHnC+7C3vgW4XxKwYJ7uvjR+gQeVj627hmvtCCbn3Z2ZyxN1QUdYji2aZJzMmIsPmwrnNZf9HmDux6zHACJBm9dw3ua1KxgzTaF01lM6pmKDXXOfX7b2ZVPmo9HJZutGULOtnkzYmsm5kKGbWjGtRI61Wzv1gVvV8/Khbb1cSlJrt6b9vLhxYrqjXUsoTR912/+CPrerp71wXze6skBL9KbM8FVLZtllaAO2UwvLZTuSu5PXz3b+rjl2f05uHE05sLRZBXqjPBH+thkWgzDRS+D6mZw17fJ8+rj1if0CyHR3riyG0NbWWir34GHammYXohmDX6Wvu1F8C4kenWycTkh0Y8vfUKiV5AovGskBM4G4S1pYwwYyU5sqIktNcc4B38AiSpk5mdSTaiqXCF2N/eBfT5m6wOX7DOuQ6I2d4RS1SJ9UAkmqyF1dfoZyML+C8Egyr5D+/Aj8LVDQ2gxguLiPihhmFQAHgNgqZeOu/Owbs+hLQ3X+6ALzJ0LqqMF864kJDlTGwYuEcHkz+Ab7aqhfVzFc/2CS5OyR/LkMXhg0C1Mo6KE0ZSm9Gzo3eaakBiVJY+9vrCucIGcR+JKGBC1jAmBolRSNbTIQWte+lb7e321PM9jr9vv45REl2f3anBDhrsLHQOkYGlo1VTuTTW/JHpcEX7y7eCuv+gTNaWWd8dfAIkKDctVNW5V6Fal/pAuViN+WD0eoB63O3cJEtXROuAscmn6nkCJErZ50XYfdapmsBfcRwfIhjIQYeU27XYxrlGiB41L4zyFRzEhYgdFJPWGq3Sj/ECgkBGQ8ruYaKwSOgJYw8VrMymVFCQk9Fb/46i9SpW/CBOtzac4SjONxCvHHBWfYjOkldSQ8bC/c1LzYT+vq5lYH4BNOlgGtRwsfjopiIP0v4gP8DVdSoC5h4n6SEu0T1cTDeMGrD4WG24NXw3vnWZrUpQH2X3Bj03S1Qs6dtXpMGZSibigPYmKcwbeJMcRWqG+m+/G4CRZdma0hhxnlAwb65uZlFOVkh3NtaOopZHaGHjK8JAhIpJhq/swIsHKeOhhc+tCNqeyaam1vlp+hXz3aZjo+uxeN0UaI2ljhVb0dypWe3WxmYCf1yEUShuR84nX0gMq45vD4A7WTaL9lwa2SlJWbNwZ3D+hJbq8Ow4751vaAtuVa2WQQzQuM8OevDSFKDJh3nt0tmcndgM4r7/oL4GJLo7uxyc1y67rqtOeyzAm+CFKhHVY1W0ylmUL1g0/KgL6jYL8n8BEP71y14OIw47B1r3adcZSa9Af6hWh9IsCkNiUjB2ZC3IQKmMTVK+/6POOwdbt/FdgotKRq3mOxpWon1kKRtzDYCRkjBbpd8X/rmGiN9UslxMT/QpMNLQROGHRjpQcLKHm9uLEBLi1GUb0pe8jDW/Iq11LfDkx0RMT/ez9jyOvevROZp0IU9Xx+hRM0XalXC3H6TSe20Y1N+TVnYG9nOTVoZhoHC1hP2hwqUc3hYqRXhDIz9GbRWBEfXtqs2Osdlfl5cRET0z0s/c/zliJr9Yi9zSc9fCgwVGzdoeZznJmH6a/Qxz+44P1fhqr4zBRDpoZDCRdMygmmpAD+0SmULOxE7b2TYXDG0z0nczrcmKivwcmGmrnoK1RW+rIQC0SxGrbNKOylIawesYbvvtdTNT/4X5wovxP4e+FibpEGZsm5mTfKea/nJjo4xc4MdETE11eMCcmemKir797YqLv3OPERK/G4sREP4OJBnFF3ZZ6EPst86tIHEyGI+NU9Dvb9mh9FxPdCbKfHzaemOjan8uJiW4x0eqaSJ3DJM6sRQQd6zxXBDYjSZFJ4abR8zdM9J9/DUw0Tm85Wmuso4ZkPyLmE/JmpmA9AlumMt7FRCUGsqVU414+BE9tNuvwNNFNhYtaQ95zYqInJnpiom8x0XUHeQcTfeDj9R4mun7C8xtioj0kQVosxlk7tUP8VG2XZnIbqcdUPaV9faePu4tfF1DE3Hx2WvoT9cN+yqrmirw8Z05uFOG2i4ku2dyV2rz1B7iWP2q9ic3Gs+qPZqmmlOSMuBpIKkZpbOSPqEeCS/Mmxa4Wvg1TcipmdJl1VG+zezomuj6Bx5WPLXvGK9AvU805qkBvwp4ULczCf0Bw0J3Hbo2+bjDR9Rd9YvnYcsxyBCY6yLtpyThxCFwKFi7PgqChFwxv9pzrVpjwdWs+oky2HpVs1FWaa5y6NxZbC79HwRSO03CnyRzqVP3Ila25dKHN6vGDeWYbTR8ZD21JDLYwtnOKhPDekg+bEq71wXyiukpla8OoRu+tzY6TqX5GE4aVWH1pxEfXx63P7lXZLFuBf8WEBP1J/cUSCCPHM9lek53fO9b+qEle3iZPxESXJ/QLMVH2TtVOimla5hltQ6ighYmdYbtKcRTttkr5fUz0p5O9nJjox5c+MdFrLVFq4gcCll6wDqNDSMIOLjaKE8QwNidvP8BESw4OIVKEp9UK+gwzJlrprZKR3fvge+jrmGgWO2H1vOld+250P3C1JIimfW7JMQW3D7p8XDJyHSeIFR96N7ZT/maMJEs0jR0Mr3Oww3PPoS0N1/ugSx2q3KwMx9CghpuWw2sd/QiVC+KWdqMD+fqCj+ihLU3KzguWOqKKrhuyCpgFbZXiA16wWN9bLZbDmsdeX1hXemhFbOfKprn5Wp/Oc7LJOYfpROVHt+rfy6vleR573X4fhomuz+6Vx6Y+rAbEWGcCL8/NSLPeuIYZQjiE4dpQROsv+jxMdH13fD0miiTEctW6/p6QHyLqNLUVRtjUiyjV1W562K1hou6Qs8il6XsCJtpyCUjLrKmZtYUL0jtuqnjWatBYL8WwNWiLmOgx41JGIQkOlmnal1ZCxTBJNm52VdeqMcc3ycwtJirYZrrnhh4WxNgRxCrcPgbFaAdZy+kvwkSdkLJpYkLrTrcPYZM3hYlCgH8rheiO93ykodf6AGy8p8f/xyUa6/SQrPJARpbIeCFq3TtsoTs9CH68IDeLFF+BsFBgxYKSlHmwmZ7w//TUQ9pXE3WPtEWKFvlNxobh2LX7gJ4mDiVsXEc+NOC/aLeLhPc+xwnzaotmUkMQVpSqMlsUkIQGL3FNTXRppDYGPnTLEmzFLrfwhQGZr+Rvfe9C9yU0K5t8d321/Ar57tMw0fXZ/Tm4tVbMBIzPbKKMoPewO+xNnqRnV8QSN0rcPY1IiIAMI6ZS2VR4i5GyCdXX3lVT1D4dtlvfHYed8y1tgW3cV7H2ehRTIulj92aKw8rNnTjwqG7YDYO7/qK/BCa6eFTzcdy37Lp+Dm7vXNLICA5JTUnDCLNDqmNnQHQVMIxlI3j5JzDR9bL9zeCuBxHHYaLLXu0qqMZghIaxEY2sI9woQnJmk3hW5opx/x4i/2hSsfyizzsGW7fzX4KJjsS9zmJ81ELPEbDbh3ZxszOVnPRccRuj3MFEb+zk5cREvwITdQU2YZRhctRIA+bXVLFDuXXmXkrvbkGgbzfivJyY6ImJfvb+x5FXGfEzgpdpUtCvl4L4pgriG4+wddpevL9pfnFDXt2ZzctJXh2KiRYHm5SzMyFr47tJ0zA7xD/dqkJszty3X0h3jNVu9ng5MdETE/3s/Y8zVi3PaZE2GeKq3bU7EhUZ2k6QSkLwmTjtg9H/+GC9n8bqOEzUeRsxOd1Mp5io9snkKAWZhM+zd2QS76uJvrMTLicm+ntgouRIWpdmbHuRqshVa6SCQUidLGlRRdjW2b2PiYY/XPk7Y6JIbKlEpL757va4nJjo4xc4MdETE11eMCcmemKir797YqLv3OPERK/G4sREP4OJDgRys8M5OteQ702HADIwckBSKAE5RbupC9rFRHdilueHjScmuvbncmKiW0yUxYaIOMyUnhAEpjm+yfPxmK0FLA7h7Sekb5jov/8amKjP3RenTafny3WiQ7KPi2XvWpi9Zv+9u+wdTLR6rx8rs6JKQ7+cqWJEKSalnmbxLttMJyZ6YqInJvoWE113kPcw0fWP13uY6PoJz2+IidomLk0tM5Wmfba1013N0YxYbZ3WB9u30cdrbd4jCk9aDVRqdyYV/Z6THO7XfDchEO4TZk7yRuXjR23eis1dUhNdfoCfdSLI7/OLjJ44rVdqk4yeIphRS7DSchmyKcIJnW2j3k2SmbWOKpsS6jDShHKzGGZ7R6Pn8xVO6xN4XPnYsme8UhNNNc4ei3HE2NQpTCNTC93zaIlCbyTz7eCuv+gTsYHlmOUITHRGT6rBMLWuLvqasZBqM5VqyIFIpO2Lr7lHtMnWo5K3W9O2lnmmrnTvi9YuHsyRM16qL4RJ5LKmTbZ0oc3qiT5l6aGaaqNu567VoDGbESRG8h7bb7s1lwfzeasnqrZKkaCOA2/GCWtcijd+5ig91/nz2POo+rj12b2qSbaxemY4ScvTxOI8JsQGk1rr2A2wY2lDcK9vkydiossT+oWYaC6Ts3XFkFfhc4u5Z6ufcrudtdrJKW3X8vuY6M8vZ5cTE/340icmeq0mWqaweDY9qPiPy9PUTNlQQg6MyBd2N3yAifbE00apJlQtfPVah9NjMPml8Yq4OP0DaqJzDBKbEEHNospCwkaYGFcbufU5fbqRenp1aI/ooflRotUvJqEM1VcZ8CypismuWms5Z/Jtz6EtDdf7oItvI+MltX4jq9IfDG0RsSan4mMYAeHQvv63f0QPbWlSdl4wjWSLDcmQ6pLFVoZh9lGjNusmEiF4hDU10eWF9dOpJBWhRsit9S3w2FZ1RVUO0YWRtITaubkRPlpfLU/UQ1u234dhouuzexUOxTJ7h/PrQ/kcnypyFjx7ZpmerMWvbaRa11/0eZjo+u74eky0B8+O6EUbVzkRWxUYraZMRZI7x8jbWHsNE/WHnEUuTd8TMFGLnFXf3rjmEdhRIsMVATpFbggmYy+fVRM9ZlwouAnzjkQg1ZeuKA02AzEvEoJYbBmWxxupyBtMFEZFY1xVoQ7aiwj7kDXIJIdAvjtGZtL/IkzU+sI8keR0loznqwPDA+sQaahtJY5lOxevzuWRhl7rA7Bp6OWntcHBm5TSVJIxwydkMZqxT+bixvxITVRP87x1bOZg3H9gEZQKqz/szDUlpyDa/gs+0hap2eIkNzKNu38ZPCNko/FUSvGSraRdTDRFF4cLHTlm0yYLIZjiLJ6TmsvFulh5DRNdGqktbIegRSpm3JWhBj7roZT3xiFPY4KFH3XTsWx9tfwK+e7TMNH12b2C7cqkMS3WuLqkGANjqLw2d2tpuBLY37RFShhBqc5kq2RBFW9EezFlDHbx3Lnx0zHR9d1x2Dnf0hbYDK50P5MLzlTRuC+kDk+FQZMwYqOYY6LydnDXX/SXwEQXl+6Hg7vuuq4aGYbGiLa9mVOhz1zEVK1Fqy6xC2Hk7Db0+J/ARNfL5rcn1MtBxGHHYOte7UpNlCa53pA4BqeHWhlmoXllcJ0rVHrPaZOxrL/o847B1u38V2CiNuSekR5i1Wr/IT8Yu12PaT0HOzhZirvF0LeY6M1evpyY6FdgojZjmhwsIVMVdYbZsEdub2Ofqmk8aNzM4C15tftt8HJioicm+tn7H0depS4hedh5alozPrN+ieKX5iZYJCElvqP19o8P1vtJXh2NiYoNqWiuMYcPCBUnQkWXgxkOgWJnO7lsT212jNXuTrqcmOiJiX72/keqifrcpU6jp8F60isIShNivlIIPmlyvWkmc2Os7kzmaayOwkSRShYhi/xhvLC9XjsABW8oIdu0KlJwIwT0BhN9ZyVeTkz098BER68lsMuad3ZF4Bz+qSNVz7VPlRbI46YZxbuYaPzjByXq8Pp/L0w0Bx9cJkI66cJd53Q5MdHHL3BioicmurxgTkz0xERff/fERN+5x4mJXo3FiYl+BhN1ITnO8LxWZJhIWnQlOcNnVc7SyFHcnnXsYqI7Mfrzw8YTE137czkx0S0mOrNUJ4ER9ZHK/4gzuBiZOlpBxJ/F33xCesFENZz53x1DeRcRHfLf//dQQrTjJ2v207BIV+kzQY43upmxOvIt4X/z+4RolNlaiojiovborGTYWzbJIUkMjDef/SRET0L0JETfEqLrvvEOIfrAd+s9QnT9cOc3JERnd2lM5JeOUtWx8YaLds8OqaSePA+/r33kHxF38hxHb6Eb1218LX8pjH8aLdQQp41u7JXlLdnclbK89Qe4qr9J3iH9nqbTsCq8BMtNKZg5Uhkic5bvTRt/qDdEJObih5nZajlU1TaPVoyrMi0uEiI9HWJcn8DDKsfWPeN1WV6dKfZieh/6qWMUdYvVOCux24wNWzeDu/6iTxzc5XDlAEJ0BC5e+9e7WvDCBaupSmJTavScprPppmr9dWs+Iku2HpW83ZrODYlRYfuWFdi13bCbGbPjXI02+CprvMnShbZ1h6MmF6NWrzj9nV7x24W0xvNlTqJLG0J0fTCft3qw/2eYcJchaj8CycovemeCb95XL8L+DsT4PEJ0eXav7B6VCrcKBxdVHY5ITC3akSFNIVf9mLzRfFvfJs8rjVuf0C8kRHvlHm0Ohtp8qRGcSDO0zBNux1cOlG6UBN8nRH8uvstJiH586ZMQvSJEY7CVWCziZucVfcI+TgKb+aK128TVzB8QorM63yeMV0lRxVRUY6nxgBlLuadIWpawTohaQXCUEgL5HFXvULeszc547Ao7CI/Utpb+1aE9IoXGpYRCsFehixZBk/ar0N4gQxjBhgSRXYByabjeZ1xEah4+eKPHCirBnGCTnJiG0VIVZkSh+1pv95p7777g0qTsvGC1foaUyOAHXpRxtNNOq4YSroeoa8iUNcZleWFdeWx4EFsQFPoXPDXDKDL5YPA8xWfVGJ0bQan11fI8j71uvw8jRNdn90rzqBN+riFmarruMn6HR7PGjTKyx7obaTO46y/6PEJ0fXd8PSEaqAt1xaWzbyZa5CSceje1I7wo7JT7+RQhGo45i1yZvicQosxcYsctmqeChFa7fiANM16Gw39yzLKta1kkRI8Zl1naiBlRIGtHsahdwTjJMCM1V1Nog783N7lDiLpGFBySzOI1LUWEiX2oonaJZPpGOdn6FxGioQ7/DYmYWj9RO2yCU8HhGDzSoIwNf8e5PNLLa30ANirVo7UmMyGfhx2KwWEDMUxQg2kqzmZkbB8JiSb8QlNNXE5ZNdEQ1sOtFNNbccHj2vGm0dTrCz7SEYmseo4sBuYI4YHloqJrU2MEr/4xB8p7LxhYk6JgFQPUlBNerGBd4n1tVyLbWQzMivdcGqkbzs5m3KOZbLXGkFVPGybTZF8Spid7FzYp2fpq+RXy3acRouuze9VfAalrG/klIMGEJAQ2Zag4S+40kg0IjTYy3HH0HK2NprNqnE/8DaEKvEWsCe55IFa5J8P9aUJ0fXccds63tAU2g5tzyVZbutmglj0PVegOWLl4YJsaVkrdNK9Yf9FfghBNTyJE113X1UmNwDlWbd5FqlCj0n/FlmYYA4WRGinPDdv8JwjRlU8+u4O7HkQcdgy27tWuV24eg622A1Xd+4I1XC2mhrAwpnhKdnv8v/6iT2yUtmznv4IQ9XYUjpaMrfqZpdgBUxqRiJQ0Xc+O6i1ttU+I3ozI5SREv4IQJWp5Rng/Gb6r6JX2N+VmYPZhbGxgtlsHugNd7XKbl5MQPQnRz97/QEK0RkSFyRvEqEj9KcDiK3RFnYLq89VxK368ha7urMLLCV0dSoi6PAf5ly/NTHoMEg0XdfAxdteSxOG2B5G3xirsvt3lJERPQvSz9z/OWHF0qnqPEP+lsTalYmp+qYpqwVNAPhU+IkT31/tprI4jRLudoRPCKZouG4THXbOPgMCKypx1aAXSe4ToO7HC5SREfw9CFL6pMQ2n2RlSdVUqL6U3k32V0Cel/r1D6iIhmv5w/goRtX8vRDSUxNbbbAmO9UREX+9zIqInInoioicieiKiJyJ6IqL/0xBRBIku1mAcaSNbn4LhmLyxAXZ+ciTrlpREd7KJ54eNJyK69udyIqJbRBTL2dUapxkh6bc6F02pJMZXW0MZJUnaZkoviOi/uRUl0f/+z/93sJKozTNyxaMHp4EfknLEllqMkFLonYL3zr3LiToewpFxe87Y6MlmU0NOJuP/qM0Ncu3qAicnenKiJyf6mIO8w4k+8PV6V0l0+YjnN+REgxNOo4tpQ+u3ZQRT20wG/0lanbmntlUFei3Oe0TdKWXfCkWMew6qCqRqgX0oqdt7jsQ+5l0l0SWbu1Kct/4AVyijdwhZYtWytwHHgSUn+E0VFiXV1EuRN03wZ6pa5YfRaw0rValJzoGNZAohtTzrPX2eP1GctzyBh9WPrXvGn4NL1sYXIVBb4JCjEKIBHmw8+TbdKDmnjZLo+os+cXCXY5YjlESxloK8HP1o7To3Z0rgYYIKdlU3JuKa3a1570vQm7s+HpVsEG5shdEp43FU8KFnWEVL1SRvc23kbeM1hHvpQtvV42CSlRP1xXv98lJMtdhtWDZRXNDZ2dbNLg/mE3VoIzO30AwH1ajyQXtUW6zxQb10ZweVp1PG2wK55dm9EvmtcJFsp2khKJANpycWRs0m11KpDnNFm8Fd3iZPLJBbntAv5ETJOSusYK1VeJX8MEIjGjekx+lZJO9+DbrLif4cn8vJiX586ZMTveJEs7iYBFuCKmuLfBVvFCmmuR5D8K6N7yXadznR5nuVosJMk7yqXnm1YE37pIwkYY7mxzon6iNFmeEljNKy5lBUTZJNnlLIw0DJTUXWq0N7RAsthl4TXs2In7gL9wR/glCPJlOOs7F870Dx1qEtDdcHSqLV0UCYZ4aGmnEiyiy+ekNq9qtzUnm/6Up4SAttZVL2gumUukxYzBk9jFNr0cAqsXGzxZDn9BV5zIrHXl9YV1XX3deCGM3YqOJbzmc460mGGAvCIpaedqOFtr5anuex1+33YZzo+uxe8QJZuGgLlTQUPYoSDXMZBrkpIRNRQdFNprL+ok9UEl3eHV/PifJkRxGZSJgqw8QqIqoga3O2hBw0xtj2r1vjROMhZ5FL0/cETnTkbH2uBSmw8mkTk8cKbM9WCpJaCcNtW9UscqLHjEu3LjXPbHqxGBdpHRl+cUZCyQhk++DykZIofj7CeXCpil1okwHsLoOAHTspN0Sd8y/iRCkLIWd4AVWwfTDRpiLSNa2knFzsIeY76eBDHb2WB2CDUfboUrCYvITcLY7cjCCHx37qSPO5I9W504TgxwtWZsudgxms5y0VOZOo4EKaWgXRkdaOrVt5fcFH+iJlpDJhRmuGNhaKWRAeJC8m5Jj6qBkOcvcoqs8cY8lweiVGzYo0TXVI5jwWr1DMI8Yl77k0UhsDn3yPsOLO1Kx1LdpqQShlQyQypLk4g2wM/PJq+RXy3adxouuzeyUZGPyw7uXQyiFHzlXPdxWELF18hsedW5nWnhM3ZXu1DgdTGFR3emTYrCwh03Sj32k69XlOdH13HNgPbmELbAln37AKYzPTNaUwIoyxytM5qiWJRKq0aWGx/qK/BCe6Xg7+weAuu66fg8vOtq5i7NOLKtqqiGjOWpCWLBcKWKcblPFPcKIfghL3Bnc9iDhQSXTVq/0c3DqRqnBwiE9t1uZn1qhOk5m1imvedzs2g7v+os87Blu381/BidLEri5UXk7+1ANoU6LpMQK1UNYgm7dfk+5wojcfGC8nJ/oVnCgMeuiUs7aQggvUFk21t2A6Zi8xrHWXBfRq97zmcnKiJyf62fsfh1414eRDDQjhtOlHjqQQFnwDxUABoayb274tN+jVnfPJy4leHcqJWucj4p1qkFLlb1+qimsFXj5J4uEQxe9P3RtjtRuSX05O9OREP3v/44yV96X4Xp1pUVToOxdTQ5haGuUjt1wC7Wvn/uOD9X4aq+M4UabsJgekDm6+HEpUU8U7BAG9WZnS5s33kjec6Dv7/nJyor8HJ1oTsiGWZJAjNj1hCIgyXDItp9x99DanG1b4XU40/705UUIyEph9CsndXbKXkxN9/AInJ3pyossL5uRET0709XdPTvSde5yc6NVYnJzoZzjRAh/c9TyWtdY1iu+mjuxNjxKlllFpbA87djnRnWzi+WHjyYmu/bmcnOgNJ4p1Joz4r+WsYmtpGA4VAWfV440ZMuddKdF/878GJyqOU4xtGonaX7Yjfq3iilYINJpSbOz8LieaRnZt6HGBpWRiqmJq8M0EP6gh2LY+XV3g5ERPTvTkRB9zkHc40Qe+Xu9xoutHPL8hJ2r7tLMj06xORYYyBT3DjPgnzpQH9+y38jWvxXmPaDwF7nbWqTXBimlqV/kiVsHCHLQzoirV7RXnLdncpeK85Qe44kRTojyTN0M1DqNtqqvnK7zHaFiT1v4o6Pux0HwkGrhBq9rjUYYzkt00iQuWqUSfny95uT6Bh9WPrXvGKxGH1L0bnTCkWjSu2gQSms5KY2wpsX6rM7D+os9UyFiNWQ7gRLl6b5Ml40RU+falLHySmVysKzywCvcR7qVvmo9HJW+3pnd+lNa7ydgKJrJOeg3BiKupSXBdvF2T+l250Gb1TOdaVdCgOo+1kLDRtLoQ04Qn7gNry27AiPXBfCJ1kkIcYVj9qMd6TzaMBzewN8ElhKM53+n1/7QCufXZvSqQy9x4xGR6CyrkNhWndx5jnVwvc+CvLcK9vE2eVyC3PqFfyInOPEccJZlZJh4qYMxF0fYRiEK2qnl88xn3XU70p5O9nJzox5c+OdErTnRMscNqATEiHBOrLfqlgoyd0VEatlmuH3CilKniKtEUqxKAM2n006fxqcicMr322l/mREdXpUSPGD6+EJy4rohNWnnrVa6izHQn1nxEEQ1+YQyZ1iRr8cweD16bCg1rm5k657BF9hza0nB9RLq8yD0WraoMRhVdEBJxMqmUXGGduh37CuDhIUW0lUnZ89jFlUYwSXbwVBFuDD+zM4rUJ04tU1prurK+sK4kL5XejzTg2zO8fAnwDgqLRpGWXJZSbdtUXS+vlmfqx6/a78M40fXZvfLY3dnmC7w8a3+a0ZuqqEWDxLQOyx0BxwbGWH/R53Gi67vj6znRZmOZE0Eot1C09Lybwsjxh2sWeWBRUdZPcaLpkLPIpel7Aida2sheNV9TIKTAmtRVGzBKXrNn6rl8lhM9ZlyGG+SpKDDbcJ3OrM87TOm+5RFcbfN9PVEvPjluyfj8QoBh49WSi3E+TNbWJD/0Gr6cE61Si81qQUNFxhwqts/gaHqnHpUICTfiKa/O5ZGOXusD8Na5OI3Fm4jJtahzkaArEkldbBNLKPN0H6lxe9bKBlh4lql9DKQbUaxnTipdiqTp9kHYj78rXS81X/uYsWOvDOz05sVI1lqUmn1KMEMt7x5FEXs/U+4IK4Z6Puy2QtqaqJVk8bBp2juCqdvWPSsjdUPbpVyRsJmqNioyMjikkAhxJvfWkZdVv8l311fLr5DvPo0TXZ/dK060Vwm+VtNdRLTRkFOywGhImNOTzNHLpi+SVDsQuIjxFHQ6SEXXYIO7L5OyYvvlzuB+nhNd3x2HnfMtbYHtOV/JUeDaMVQv7FxTo64AcWg2w7AMIrdBGZdf9JfgROlJnOi667pqvuIaYm08sW0KCbahMpn4V1UAxMVy82PbfOXznOhaJe7O4K4HEcdxoste7apdWhwziVVlxa6mJDiDADyYRr3byoWLbMRa11/0ecdg63b+KzhRmINSiDNGoOuCxGAL4meTXXDi48T+3za5ucOJ3hxhX05O9Cs4UU6Yo9AJSVrW7LwhT+cOW5SQebI2A5TtafwOerVriS8nJ3pyop+9/4Holdqmql3IUtGoFcFjlVlMYj9hW0uHQ/4IvbozsJcTvTqUE20tZPYByRDLS0vAYNgq4jtCe/kqbOXG3dwaq91VeTk50ZMT/ez9DxQ/RhoVrQuwTlM7GTHCU0GAhXyhJadfxcv+iv/HB+v9NFbHcaLi60gFziUjCDYxI63lwElrXarEnLrQvkb7Kyf6TuZ1OTnR34QTDb2PoD1rReud4FIMfNY0LjRLNgl1uz2Yep8TJfz1nRPlfwp/L0zUJaLIyPlSJrrrKC4nJvr4BU5M9MRElxfMiYmemOjr756Y6Dv3ODHRq7E4MdFPYaIi+QVd8fp5M7rpjDDSiSxpqpAZ8oglTHQnUH5+2Hhiomt/LicmusVER/E+6wctQRSjx7FiuFhrLGUvlBhLcHvC8Q0T/edfAxOdcWijzWIQe6koYWTElowd6yN5GbOXYN/FRBGJloE42Hhsd1wg4RnIW6OsWZkyOH0vbD8x0RMTPTHRH5josoO8g4k+8PF6FxNdPuH5DTFRqdmNYqMJdjYTQ7GGQ/cm1caVUw++7Us8xUcknqy231YKrDStEI65Ken78q+jYhAzuV2RiiWbu1Kbt/4AV5XtRb+Kj2Badk0rnHDzCsfRO/6Dw3DZ70PzA5eKk53zybg6daXaoMcCrNBkQvrO5L7r1j6vwml9Ag8rH1v3jFdFOC7bWVwydWo1PGN7iyvedM7Fl+xHaBsGd/1Fnze46zHLAZho6r4FImui1do1O/HCWhrem2+F66wzbBOD1635iDjZelTydmsW24O12RnXJOHpcjWswo659VwGD46yJk62dKEtwV3yLKpKkTpGJUpS2YUajbU2eEZglyS/XT3rg/lEyJhKyhmjKr7jxtgOsDc9G8IiT8HDf8x0cH3c+uxe2b0YHOcxDB5dK4X047uH503N9TZoJjc3mOj6Nnlefdz6hH4hJjowPtUxIzbIeCgJGO5hvWEKqpKMpVm2buZ9TPRnZcDlxEQ/vvSJiV5hovqJpeVYVZEGzjgiAK4UVMMvjDJT1mDlA0y0CSHSTtW4rEBgqtNIVqUlmbnUWbqnso6JSnOw8XDyzWpAFSshoBoZRtElSWEWSds44dWhPSKIVgmmqMLGIXjDHlRtqVoS9mCjlpudc7Z9h7YyXO+DLjZyjckmEzSyiUg7TG24WK4tS0s1dt7CZq8v+Igg2tKk7L2gK2M4gfEPKi0dJkIukWos7FL0Ldth1wTR1hfWT6dSoqfuBuI9RSBjxKzALTh4ls49eddC23js9dXyxHhv2X4fJye6PLtXwbTU5sWRAkRaPIQMuRBFhFDB5cy+Wrv12Msv+jxMdH13fD0mOlJsduCxfFF2OSInwSyQGa76UZNntlsecg0TzcfgkCvT9wRMdCISnLYiFMys0m5WN6zz2vfI10o2tb5thL+IiR4zLmWG6sgywk/NREPz2h0Au8HS1B5OzdEbBvAGE9X+T210LRtQHi9NRLJqq8rwrhbq2X2nmr4cE/WEAUrIeofX5khFmgpma3+cpp12uqO+zZNencsjDb3WB+Ctc4khctdWNLOxtgFICZOnZH8iDH1oSOTmB94TCy32FL1xDvkcJgsOBkmSccTOzZoru2013esLPtIWacKu+hRx2YIkMyIhg32t3ng8qZsRKVnNey/onIhjbIDW9Ok8JqJUX03KPcG+NlXeWvKeSyO1MfDI4kJsVAzX3rT/mMB0RjJuZkpIlpPdkozrq+VXyHefhomuz+7PwaVenO3IjBPnoCqAXaWklWm0GGgvKp6+abLAMXdy2WTWpnNF1QnbwAgn7SqAQcCtno2Jru+Ow875lrbAzeB2PfzspiswHCvmouAHzfTecsC6jHOzctdf9JfARMuTMNF113VFj8coZIe2ynuRkW9iRCekl1BgyKM2DHkaJrqWhO+t3OUg4rBjsHWvdtV7ZYxRe4c1q6QWlOq3FjfknUVE6Afs+GblLr/o847B1u38V2CiMZdQG4LnYRuSlwITWTr2fYk0fKBka9gmwHcw0ZtqlsuJiX4FJppjr6Jfxqgl/VAGy11cjfq3Lt16JY4+Jq92I87LiYmemOhn738ceVWpOF3zJrzoeFeBExUEsT1yQzYN338T1dyQV3dm83KSV4dioinW7LXnXYcXx9QhldKGz2bkPrtXd9P2Cd83xmo3e7ycmOiJiX72/scZqyghSaZmZkza74Q8EpUsxmlf7jxHbmO/i8M/Pljvp7E6DhOtOSH+h3OxDZF5rJFM8anrCT+NLAGJwb5E+ysm+s7uu5yY6O+BieZS8Veoxg/tReazNzw4Ibl0IcZEnHx6CBMtfzj+G2OijBCcbeDI9q5bvJyY6OMXODHRExNdXjAnJnpioq+/e2Ki79zjxESvxuLERD+DifYUbNUeoCMjlovVkalSyQx204Uqneo2gNzFRHeSieeHjScmuvbncmKiW0x0uuFFBdYyx2Zeok4ETmJCr5SLbynPbcnRN0z0338NTLRzDDXHaUJOrKVZeH5bvMHeLeRcDzXWdzFRGrXXGatp9HLEk4PhKhGJo8tB29rSjwc5MdETEz0x0VdMdN1B3sFEH/h4vYeJrp/w/IaYqI0DRljFDEZCxjyVgY2etb6hJt/ZTrstoHitzXtE4cnmNHLu/NqjeMLqsR/DcJaYkpAbY7d0f8nmLmGiyw9wVeFEkos43Bz/oL1Km2EhMm5wLzTHcG1TJxJ7EVEZg+G0Ft5jpxSpWqnmcgqjp9me3gh/fQIPKx9b94xXoF+3JXnfzUwCZ5hCMGVU+MbquSsh2GiDDay/6BPVpZZjlgMw0TDC9E6PyQp5E4OF2SrtRUXZk7O1RL5TNvuQNtlyVLIpm6WXr+jNBMdVa0K7qdOyGXFUTMicnNbKZpcutC2bxQikgcn3Q/VrteKrzoIZ8pzxG8Rs7YbgXh7MJ0In0zHBUBhxunr0KI9bhx9rxaaSZdR7JOPT6uPWZ/eK6HGlcLXB1AHjF4fgn3zGHkiupWo5VbeRrlnfJs+rj1uf0C/ERL241mK1ht23jhbTSBHVo8aTcrLs/dbNvI+J/nSylxMT/fjSJyZ6hYnaMUuPHEy3WcV/vEXYm6fx1KtNDZv7e2uMu5iot3M4Hglhk4P5UO3JGrSa2vF0MU8JIa1jopxKairC5LJWQlOEz0cAj0CeKA8bar2p4X91aI/oobGDrSt2GIdHVQwD4TqnZjI1zrHlGHvac2hLw/U+6CKM5MAG2EGr+vO9Z7ilF2GtPm3qCRHjvppoekQPbWlSdl6QrH6bwk/7RFXr75OpNrOZIUzpWYrlsRZMLy+sq2BavXuEi+hdBbgiQrjayBlExBHLYbTQN+rx66vleR573X4fhomuz+7PwQ2OWlfxokxZNENmU4KdxhUrzVO1TjY9V9Zf9HmY6Pru+HpMNPuctKWGmTMimqjI8SshmmipR28Rn3LcVvKsYaJ0yFnk0vQ9ARMlwcqxLZoOA6HR9TQcEEiSdsFvsBfYtp/DRI8Zl4ho11aEnw65A4JCLfm1rcMBDFxerCV5YxpvMFHch0pETtFyVepaKoY443oRO3FK1PLyvwgTZVgBBPDIjnqA1R1FEKBTN2Qbjdg9jON+16CPK7+uZmJ9ADaYKNUw2OOnSQ9YYlG9S6xNXGb6loO0+KH3jEWSSmbip+tr94HkNN+nghwGDmfuc7DpkbZIhJRyeLgs77WTFU2CrYzOCOUWOA2Zru16z2KjFKRBFGDCYqJpVOAPydwkJFIpJLemxb00UhsDz372SBiLWSr2h+jzuqHWyrbULMXGmz4A66vlV8h3n4aJrs/uz8H1nR3GVRsOqdHIVpl7ZzEhPatId5K+8Z6YDJnZs0l6uheHYqJlemPhb8mlPmy75z0/jYmu747j1ERXtsB2cKNzPRNGc0SMcFetrtLY5G5LjDGryuOmPcjyi/4SmOhi4Pfh4K67rqtDVOq6OJ0ZLx1xbBwqJYlL2NGR81AYedPI8E9goh/mYPcGdz2IOOwYbN2rXQ1uhWl2nAxl7RySBgY3umq8jdo6hLB2Nyt3/UWfdwy2bue/AhPlQG1ooeKkoaaUSesWLQYkBHGukrtRbb2Did4c+VxOTPRL1ESRpQ3tUgRLrb2JXlpAFdh4bIIKB+8438zgLXm1+23wcmKiJyb62fsfR161nP3MCS6RrWg3YKx4DsilM+IQl3tMaV/r7R8frPeTvDoaE82DMxeElJ6dtnXRr8FOA9IEmwUH70dfkD7e3UmXExM9MdHP3v84YyWuBmRNznhRifvhVeI+FCQAHFvmMe3NIdCNsbozmaexOgoTzal0zwlJb0hFv0hZo4cKxkmJTj99uLLNm99gou/EOJcTE/09MNEuHJBrIjccVnuRIedmP/VfxRNS9V79DSr8LibKsJA/MdHy98JEg8+krfOIfeATE329z4mJnpjoiYmemOiJiZ6Y6ImJ/g/DRJOoLFmDz2qk1TNBA7ooxqfUshp8ummJtYuJ7iQTzw8bT0x07c/lxES3mKhLJMHLNESqHxa1o6vr3YTRrK8+iuTtOv+3/2P+1x//6nYx0fAWE/2P//yvgzHRKlSTpWpkWP2O64IRBM9GJNaWxpD2vc/mHUw01+CTddWwZDaRVdlJu9ViODx3R7nJiYmemOjtqP/NMdF1B3kHE33g4/UeJrp+wvM7YqIhz+xjgC2GPYpNqqnBJZMLNcKgYYTvFB8+pvAUyVHH4FurVbjWwgiOpOVY1VfXOe2zaEs2d6U2b/0BftaJzF7yoIH8vms1wsCKqXkU461MV8KMJJvK9pCdbb6RSX1UE50eP+jT21mZXJUy/J06kT+BiS5P4GHlY+ue8VqqFfu2Yk/WOQS/U1kLXbIZoTsOM5fcNioD6y/6vMFdj1kOwESLqzb35LDqHIbVpYEXLoxn8daW2kjSvtBvekSbbD0qebs1OVJmpQfZd8J0KLUbOBmOoUUVvhJa25pLF9qsnmgd+4BRcQoxRoVMyyAVkMvVelKIJLxdPeuD+USh35FEWUzdEgoswd7IVGqp9NR812/bd7iIp9XHrc/uz8HN040JSwdPqWJxeFAseuy2EMVW2/VcclMft75Nnlcftz6hX4iJqsa0t84ayjJ06GAJhzg4gMnT2exme1dN4QYT/flJ93Jioh9f+sRErzDRlJuV3AXRuhYRqxB3wSI0M8ScsteGDOEDTDTAALs+mgm5VxU0LEZiFpOpjpKmtfQdnVzBRIm11LtME7A/Yem9hkdBDCxESDW6QGG/JUl6RA8tUfZOy9EDYhKE60j6JcKQTZssXMngUcaeQ1sarg9Al4p3cIgTmWrU4YIXmynADsbULMPg3gumH9FDW5qUvWAaDohhNE1SriEmKqbqkQiMNs8+CoVF/e/1hXUleFkxwbF6E8LEQ/ukD+09YsRRWGjWVjegy/pqeWK8t2y/D8NE12f3ymPD7Up8QUsjvHzHj4t+0O2tuOIRAaStZNf6iz4RE13eHV+PiVqW4gt7QxKnRhOIeYJtBibDI6KUlGVbcLiGiZZDziKXpu8JmKjqcSQvxTQbVQM4IJDMqtlRHSVxNMuNPPIiJnrMuHSKmVRCsJCGrhU5aaGeEO4GmKWCC5U3pvEGE/Vt4KUUuG6K0dRCpig0FCxiZeSzqbX5F2Gik3uSWUkPLgo2OSZeuvZNG9nP5vy0N3nSq3N5pKHX+gC8dS7ZBwT5rALBrBqABWare4ttTqOXgjytfISJRi126NMan5QPKwOWIlX8a2ME9pSCTWP/BR9pi5S7w5UpKR4VdYmQEmHd+C4h9gGjO3Y52BDZVvakesN6jJQ7bKwPZnCNAQ/XW15ri7Q0UhsDP/IYIyCjotlhnnK22B++G3hUm2C6ZvzeIuun4OXqavkV8t2nYaLrs3s1uCELW/xkLcgfsQqjntoFk2CGJKmGWtu0RcKwNzczfoRV5zupevfUo6ha6sSEwmmPZ2Oi67vjsHO+pS2whe1SoeFHRfitqpcNuToHLXPOVWqaHcH6JjRZf9FfARP19kmY6LrruhrcUhrstNeuXwgDHEK+QnoOG5LooYuv1T8LE/WfjvvWg4jDjsHWvdq1gnMuCKU9RgkLA+mSrgmxpttCCNBTcrQ5Blt/0ecdg63b+S/BRCMNYlsMBdKGrLar8ffayrELjEQvtFsMfYuJ3lSzXE5M9Csw0cY+t6JfSAv2x+vHTu3HSNnlMn0cbYG82gUbLicmemKin73/ceRVmCP43thw0wZmnjP8ZxU9CUB80iy1m75cN+TVnVV4OcmrQzHRliPBWIkZAflU1Ep/QSCHyJG5kUUcxx9LH+9XJV5OTPTERD97/+OMle3ZYZmzyV57ZefW9Ntsh7FyUVIZHG7OSLbG6l4V7mmsjsJEU862Vd/1zEa/fWgjbAs3E62kFqwdifYn7Rsm+l7mdTkx0d8DE62x+aAtKKzWh0Uew9SEHGnkHrvt4ibtVgbcw0S9/XtjoinbbAk+sdzD3k9M9MRET0z0xERPTPTERB+/7omJXt/0xET/cky0lJpGs2JaCl6TiIgkohdTBPn1mDD1ftu/bw8T3Usmnh82npjo2p/LiYluMVHJscRRrElFiwurdmcl/V5X2PbuPY+bGspvmKj/NTBR21OTUp1ByIfrJMRk37ocT5Y47azh+0fAO5hob5VblmaoaFVIqkUbijskjk6mb80SxRMTPTHRExN9i4muO8h7mOj6x+s9THT9hOc3xEQz8vKeqZoRVQBTspiSSUzwOQci8XJzhPlam/eIwpNTvEg043cxacdWrd5ybHIpItQm++H2avOWbO6SZOHyA1yVj03XS48v8jzaqz3DXhfrTHE0rAuhRrupbPfRdlJ00X8TsiqKmGKltiYejicEP5/Ooq1P4GHlY+ue8bo2r7K3EswU5XY9RyMFj51wnYpRnzQ3Eg7rL/rEwsflmOUATLQO8d3C7lVRPF08LNbM04jkElsnqXZ/a+ZHtMnWo5K3W9PnVGemYUrw2FEWq75MLcTKrtRecwlpbWsuXWi7euykEvIwwZKe83mtxWrFzDhy6rnV/B38/2HElwfzidAJt5TjZAyoOi6t55PZsDm4T/z3FigdLaOwPrtXg5u8jRkmr5ZSTCTBhKjnTRSpYdMW7Ni3g7u+TZ5XH7c+oV+IicYwgnVsjS3qNzIhzUjJG9fgbeqs0fmbuoV3MdGfTvZyYqIfX/rERK8w0drLSIRtPyqTGsmA+EXdco3csSwRP9MHmKit3cG7inGkqs3Ws5HWvPEN20xKcLmGdUy0jVKl4YGcfQnkRzKctLp+BotIetJIW2P06tAe0UNLzie2TfODWFRmGDZBhQGLhEIToVieuw5tabjeB11KUb34gPwAEZGJEbZeXG2mVSo5dOvcTce31xd8RA9taVJ2XhAmKBI8rfofWMwx8U+xIliV6hA99dbgNJd6riwvrCs10Y4AWDKmQT/KRRHVSYKPCcnBXUdPIW+C6fXV8jyPvW6/D8NE12f3CheI4sbQwpOhnTbsdKY2TMiobbgackh1oyq1/qLPw0TXd8fXY6IIVGzzKSB8QCARnWDUVS+XouDJhCfG/VOYKB9yFrk0fc/ARJEf88iMbYrsF2ORjaZnCOxKxr/NzDfifIuY6DHjgvWVUi/VNP9SN4ptxOQdbAa2Fay/rd87nNzBRJHX2+x8NaRdoWLNDSuCk5lOkooC1M5/FSYauRarvVhy8nomMbMy9tY08q30FpAs3XEujzT0Wh+At86lTz9z8w1DrSvFYu+IT5o0jOzxrKPccy4/XtBNCUNr6OeoWk2HZSc9kqHqs+sh+F62jMnrCz7SFimG2W1CckJdKc2mXtAN7PmQLHfyxYvfe8ERiEObxbSuIqBjYolK19ZzU+BUY+9Sl7zn0khtDLwPqhKMGfeqNxiV22D1Eb35ypiwkPoGWVpfLb9Cvvs0THR9dq+bLDQSkQATqrKB3ql8ZSLDASkm5jWw3QzutIT4I6mDVQEqBEMIMeHYSsR0jJbGvOs9P42Jru+Ow875lrbAZnBjGq6QPrZ2mtK2cYjiYKBtdy4kP4T7JjRZf9FfAhNdrDD9cHDXXdfPwa1xDo+xMoLwBL+Tp6khsBlein6dqM5uGhn+CUx0sXj8dnDXg4jDjsHWvdr1GWOayCUZpgQ2DAaETLEOOz0J1d4p27RB89df9HnHYOt2/ksw0QKDmJzm3tjAcYjWkyoZLtxyhJfDwlzCRG+rWS4nJvoVmGiwVAg+0FRSgT61ifUFbpg2IhIP+N+tjd8hr3ZtxeXERE9M9LP3P468cr4h0OhRm1q+fuat5aXbVmLBPMP136DtW/Lqjm+8nOTVoZjomK45ZD9a308wVvCAkqcYj0Dc+YRY53vC8Z6x2g3JLycmemKin73/ccaKqx1NKpmmHUviKAhknRSD+DUVyzlF9xHTvr/eT2N1HCbaCKYo1mgGW6vnIohXE1dTc6QM46KiyO9hou/Mx+XERH8PTJTIh+RSMyW9IHDa2Cc07UWmZ34ws/2mUdH7mKjDXz8x0fD3wkQdku+YQ7JwqvePty8nJvr4BU5M9MRElxfMiYmemOjr756Y6Dv3ODHRq7E4MdHPYKIqjybRZjMHN4VYENBZcmbUIY6LhHrzdXwXE92J758fNp6Y6Nqfy4mJbjHROVtjF70pQY9jXVctNxkGaVIUjiwhbj9AfMNE//nXwEQHdibZ1oxv+kFORQ3LKGyEkTF4yt73/i4mGocNOWq1vlWtuda1ZSexmXkMy0EL6vOJiZ6Y6ImJvsVE1x3kPUx0/eP1Hia6fsLzG2KixCnPgGS5B5UYwquYqg05c52uzUgzxm1V8mtt3iMKTzyGszV245MSlyOwKfAAxnFuoWttTmi7tXkrNndJsnD5AX7WiciEd4C/MAKzbWLC4is5IPGfNFpK07rvGnk/XMScNufiTUtZRQ4tBlNiNC1WmhynTy0/u8JpfQKPKx9b9oxX5WOBq7jWTZvdfi+W5GpmSD6IL31Kfju46y/6vMFdj1kOwEQnbFvSBYcBVQXcRkaLv4zvrg9boueyLx+TH9EmW49KNuoq1IS02b7DvJmYY9LW+WJ81hmkbMtwS1tz6UKb1TN7L91i9Yz24hIqLLqqVfjRRpvBlRQ3aqLrg/m81ZMiW+upGB4efkdcgjnw01BxwzX4ojHuFB8+rT5ufXZ/Dm4YhMiYvZERrSITXXfyRNRMqegJauobBnd9mzxTRmF1Qr8QEyXp3KpVvETrNoOWTCeNHLiT60KDxu7HoHuY6FW13OXERD++9ImJXmGiOcrE5nemtar6NHEY0Yb5gwuJJEEmzB9goiUE5ibBZFbVZvW+EklFnBGkN+ZZC61jorOHEaU305uFMUoIrSrhuq4rjBVsS+MOJvqIHhrbNksawUxbnSIVAf6EowkNsZzW9XOiPYe2NFzvgy4DucQIqRgfVZigBFJF9WmsDDxMijX1O8H0I3poS5Oy84IpVJgmSmZGjEmc9NItJ5rSeJYyQrFzUQ9teWFdOZUZp/MtIsBTF8FlGu6JYK5jk4zfarxRlVpfLU8Mppft92GY6PrsXuECg/zEMJqRJsIhVXArSFAM2dycFD+y3/RcWX/R52Gi67vj6zHRivUkFdlLqtqrpKs8fc/VhIBF631t84aHXMJE1YEfcBa5NH1PwERbKYELxkFSit9iyGKx3WclX7ubodvtYlzDRI8al9wjwlvYNFElaReDUdE6JIrW9twxWt+vcwcT5eIycllElV3VGrS3WG0BHiTEjJGYrVb5izDRVvByWZUIROF86/TdpjO5eM6dkfHcwPmvzuWRhl7rA/DWuTgu2MJwLsTqE5riKgl2W6zYkWMIodxJB382WSBpJVnWPYhLYHGZWj0ZeIde20AaIdvg+dsL0iNtkeADc3UTZmfqSVBDrlJdDSbMiYSSWvFzt2MZ1eBmC0idkh4iek3mJneTkaAWrpOorzVZWBqpjYFvXjhrWmWRSqngJXLkkZUS9xOpDhyl25CM66vlV8h3n4aJrs/uFSaKCemxDxNKU0yUBAFjVn2+auF1bal5k+8S3K2tXUwbKnRem8Na6Ba/1jxsjs3ePR0TXd8dh53zLW2BzeCyTCzeWA17Cip0zqbUMMyoLsPvx+7aJu5bf9FfAhNdHN2PB3fZdf0c3OIl+wx/XOqwikngd3gi+HO2SLfSsHyfhol+euWuBxGHHYOte7Wfg+t6DT6VhIRDuV0NDmthCyvhQoK9ta77rc1dfdHnHYOt2/mvwEQDO4FdYANToVqUs+uXNj1u9MWyg3W+ofTvYKI31SyXExP9CkyUWqUsMIL6fUtpdU0lczd92ESwkr7TNsrcIa92LfHlxERPTPSz9z+OvEqdQsi5qHyohwVtel6IXBqRxmxsCWZ7m/rfkFd3BvZykleHYqLaBiFoA3HJ2lIt+6qNnLN+fQ7JVS3s2Jfpe2Osdlfl5cRET0z0s/c/UPo4+N41yBuiJHt13kj12YQ0UoiDnbvpyH1jrO682GmsjsJEGXF/S8h8M1v9XuIq8ubRjI/O9zIjkduftFdM9J3M63Jior8HJjom1+IK4mofXtr5vGBj3bSqiWRtOfibuPpdTNTjr78xJuocueC9usW7q+5yYqKPX+DERE9MdHnBnJjoiYm+/u6Jib5zjxMTvRqLExP9DCY68+DgUzS9a6fgrF0rY1EoJkafZNYYtvjcLia6E2Q/P2w8MdG1P5cTE91iojkjj60WwZggT9YjDSPa/63Z6YeVhIW+j4n++6+BieaJcFKvQ6UjVk4d+3SOYQqFXFtyNvv31URxMwS8PZhEoZnIjTEA3ZvaZ489t97mPDHRExM9MdG3mOi6g7yDiT7w8XoPE10/4fkNMdEoKTvJ0Thl9qLXuqokZLqj2vxUUbZ9Fo0eUnjKrdiWip5uq/pJVO3INIxn1331ZOsou6X7KzZ3pTZv/QF+1okk6bZG0kxfWTRvh5HYxLjYSmGXJXzXDPjhImKYib2OXu76uNaUhIXWGvVQqFLjp1c4rU/gYeVj657xSl1K25xLweAG/GQsVYw457A73bDwhNHPTW3e+os+Uap1OWY5ABO11ke8NAKEmbSsPiXDasAc1xrHGHXcIH6vW/MRbbL1qOTt1iw2J9Hfi4EViS7eCHMxRSVFMIV9LqqJLl1oW3yYcx6tFuOTIpAVa09GdCp9OUJNLUjclM2uD+YTt6ajXglbwicMaMxY45XgfMT2WVpobs6j6+PWZ/fn4Oo3reCCM6Gpu3QjGhZKpltfWo/Twypu7N7yNnlefdz6hH4hJjqD7VZ1jgPG6Nt5unipMFTDplaU89lyYu9joj+d7OXERD++9ImJXquJ+qElwdU0cfrVJWhJQSDDrQi3NuB45weYaOaaibCUSxmqj4LYiRv2uU/DVRei6y2uY6IpKuxH04w28UBeJT5Vu6nN6lwvwZawbYX96tAe0UOb0YZWtA+IV+H47qYRbd3hA1GWwYPirlzY0nC9D7rEAjvYiE0O84XMx3BpJasq2ZcQSih9Cym8vuAjemhLk7LzgjOnniZrYW0vGs/CYvrekdakiUAtIAZbw0TXF9ZVMB28DIHHrgxXEh0jPNQi9WBjDV51RtsmmF5fLU9sC7Jsvw/DRNdn90pNtAlC7YxY2Dcy/5+9N2t25LjSBN/7V+R9GLMZMznl+6J+okRKqjGpqBJLLet5afOVvKZcOLmUmpPd/32+EwAuAoEIwAMXSCaLoHVTLDLD4cvxs/n5vkMU5SzhPFmyoViInlduisHtXuj1YKL9t+PTw0SL1kL4YJgxkVr8bcC5ngnqcWqoWYWaIp/7YKLiJrnIruO7Akw0GIR0MmJbvMC2+FhZQnjB8BPaNQMHV10IE73RvtRoRITuN6pRn2MqyHIU8McCj7a05HZ1owswUalCDXAfqWcxFuzwt2BwD7MjBEjz9PL/U8FEsxPEdsVU0sRaZTkLFDbj2ijHW2jcT8mYtsZlDaFX/wZMYKJZCF2VphJrnGAIiMh0y0wUG/CvtdNhwbg8LbC4rFQuWFEkSptiEvNNGoahq8g+8LZAi+TW0CLJbLCRUTKrDRZYHYIywgEJxYWODf9yYYEc/5WoiFyMAQLViEYHG6OKE1kmhX+74B5MYaI9OzWFiabQgmuJcOD4hnh/YoBcm6IR5+SQWuYTyFK3tHwO8e7VYKL9pzva3GghcfCLuCe5C9QxEPpt6JlpceQFRuBwc2s12H54LxX+FGQhEU8GjhB+VEw5eKHqQsPLy2Gi/bfjZnm+risw2VzsS2iN6KYsInRd4QFGS4ReTWHfGsxqnDBY9C/0s4CJdqZqzm5uv+kapcEQyiSuGlOhkFMNNyA5T9lXOJE+aaHDRC08AybaX7Y/2dx+J+JmabB+qzbC4AoNN5yUZ6wZMiGhsQW0b9KG8yCsjGGCwe1f6BVhot16/lPARCXcuMalYJweATQkCiFmdcy1Vm12ziRx1DdpHiZ6pCcf7jDRTwITDT4bjxC9VjtUBGcG/Z0RWQglndBc8nnQ3AHyatbjfLjDRO8w0Ut//3bIKw3npZkkWTEVXo1WcBkTvEGX4H8gvs6hTm3DEfJq4TQf7sirm8JEudOm0PuUh9HB0WUJ40dEwk02C1UVcEvPK6vZ6PHhDhO9w0Qv/f3bKavmYxy4eImRiEIwSvKqyjSi62BdMvm8sloQo7uyuhlM1OBkqqbQbqCPIQb1yDN8dG15lJEXOa+mtjDREzfh4Q4T/XnAREtD3O2tx8kTbMwowUJAqFh8jtVLl9MRg+xpmKh6IfQeJqp/WTBRyZV1WEYgu3rvJrr9nTtM9A4TvcNE7zDRO0z0DhO9w0T/k8FEQxW6VtVYpX5VOhuyJSUwlY3JXgRn8vR1fBYmOuOzXN9tvMNE+/56uMNEj7qJmhI9AUNcotfPAjGMTtGrlotFVPzLMi2PGGCi5M48FmzlIkT0n/Xd+9s2EsUV1XIoy4hE2SorFfFZVkXzLkt6a3QnEaIhUXeHoFkMhB+KQTDcbM4Kbru2hFmT9Y4QvSNE7wjRQ4Rov21cQIiueLeeQ4j2J3d+hgjRSoUp2QnmOG9Ecuc2MEglrJepNl7ytDR2W5a3prmTsdlQdRaTggq3VM3Mp0QVGlC+reRc63wj0R6d24kQ7ZzAqD1PcU5yHljLgvS1o0L4THTiFv9GZBlcmoAYc6qBc8eK8oStCokF6gTEW+SmJicrvzoMrf8Ab9dItNsyjmjauS++ZsGIkZ1pS12teAjUe9BGm4T2atJItH+hV0QMdLsrN0CIquK9ygWSqjNhBXhhiYvIZMRsuBFOlWnN2PZqrmlL1u+VTNqS+Sh1NYb5IjRulOQsFWFZ5KqUyCXU7ELftenV7BloKj3ORatSY05Ts7iQOSatOZO8NimFxb9ph9LTv5nXk56oLddOJOZKpIpZCA61tGZN+dp8qF7tlM7tOih0n+4IzNNUC9TSAt8lpl0RLOFYWJLaZQ1VlsLkavZfk+uVxvUf6KdsJKoND616SPDQgxXqybsBEVWHVqshqWkV/2mE6P7R7OGOED0/9B0hOkKIBiebw81kVvMKs8xxhYPXrGqrnXGh8VbOIER1KTKkoauzNZsGLCGUyqT3RvFWpdWlHyFaofEs9cxSiRsqfYYj3Yxl0kWNC9N8OaLp2Bq0Na3QcjbJiGaow6UhnAKWTdFDKDHJUmMwYrYVWtd2nca4wMsUrZHXVw0cIQQtzKtiCGemiw8h1KPrv1mgX9MKretQ5pxparDq4KEpqQejmVnQmpqTWRiqZkxY6vU2NSrdgjViBKlc1wFzh5Nmmn4Xp9Hg/hkdcSaw9m3q7/VKyxUbiXbr75shRPtPd7+52nucocwISZXZ4Bs99XhFiJNbbqqkaUOp/oVeDyHafzs+PUI0quQ5dQ5FbEHdRKgrnBGEyNIm+1AEP8q/9yFE5U1ykV3HdwWEqNPBaS8bQ1AGJ0t7uI8pB3pZ1/DWTTVtWtvUiRC9zb5Y6WqqWWOC+Bt8b+gMLqitlihCFMVNPFCNRwhRF5JuwuCXC7UmqY1yPVA6wqaWtbDOaP8TIUSlqkKYZilEDnCy4cWnRIXNlmcIKbxut2Bc1nB59W/AhDCoxUw9MJkjwIZWMbPkimICp0c5kSqaPWM9uU1GwiIxqSFx+GnHgjCK5SRiw0rbEoGEX8OIFENMoZjGuKDme8IiVqkUusjgqXM1LNEsgQT+tLexYE6FRAuxEAHXNCvOhUAGKfcyIvXs1ETBNx+prCQx3G9JRoFQc7gpLUNTGcqL6AmIsV9aPod492oI0f7THeHsdJOtOSqsoehVIZLEMJypFp3h1cVs1OHm+uILTk+xSi6MTvinJCih7HjAJmTO7UIy4XKEaP/tuB1CtOcKTDfX2qaoiUqAHmK6wYxgwjgQFZ2qVZfoJn5f/0I/C4Rop+ie3dx+0zUCMSrDtUmCwRUg4LhtzHvdWLYhNC+5c9P+ws9AiPZXzB851b1OxM3SYP1WbdxItJbMfSZv0FL8Qc9OmLZykcq9jYF6mDrVvQu9XhqsX89/CoRog3q1EiGmMZ4UI7z76EJhRSXtSxYISqYUSQsI0aO7/HBHiH4KhKjklUePgNtC81H7XBhQXiUT2lcJQU7mKLafAV3Nvg0+3BGid4Topb9/O9CVz1nhNCOrRSh6iWwsCmIo1Up6TuYhz+N3/u2MvN9BV7dGiGptpFUps8oLvTvBGqRGGAbYX1VbgkE+gt0cK6vZm/RwR4jeEaKX/v7tlJXIEfFsrMQAQrSJNrOQOOxJ1Y3norU+fmCcKquFw7wrq1shRKWB948YgzUpJCGf4BXX7FhWsDHJOSnbkVc8RoiekMSHO0L0Z4IQlblIhPCIVDjFLCKygHCIiLNSVAJ3Okwj0NMIUf1C+F9uI1HjtcUyjOd6mR/w4Y4QXT/AHSF6R4h2C8wdIXpHiG6/vSNET/zGHSE62os7QvQShGgMuWmnJDM6UEslTtxAruJvzUjjRUCU0YMQnfHRr+823hGifX893BGiR41EY/WKQAAWIkRPdcT6xiXLRVnuXXPOTcsjBoTot6Knkei7Nx9u3EhU1JAj5xXRvaUH75oxjjAsFVldyIknNUJ5ztTcciriiykyYRwnuJljUSrNWktGD50OxR0meoeJHu/6Lxwm2m8gF2CiKx6vZ2Gi3RmenyFMNCuuGxeWanepIsJalhrVRsSgsbleVDFfuu/XNHcKIglfGwJxn6iHTKIKdWWpFJeSDNxGPtutsEvndlW2d09gXydSjbVSaE9ZC2yIzYR+FI056aSuMB0ymQmTOK/ax0JJB6pGKVQB6BtnQgSuIkcUq69em9d/gDcsH+u1jPvNlc0nXOfGSo5UDKY1S65yaiwVWgomKj7B4PYv9IqNRLt9lhvARGUoUDBGMZ6wVk2Q2FRUhb8QTM7BhsCnLaW2V3NNW7J+r+TwamaXTSgxMmsMDh23iAVrqWNl5s0rOFw2dV3NroGmZbPOK0e9alNJ2JqWFW6yjaxEHrXGyeg2KeHq38wrXk1Tq6HeZx52glrkSvyTSixkp0QOMS32/rhafVz/6Y42VzlTHHbTRE/VbkJDn2G/Yqw2ZRWtsvJwc/uvyRXr47oP9BPCRKXR2VKRVSrU7NhR/lkHwWSJ1VUNV6NNIc+nYaJ74Xu4w0TPD32HiY5goj6nVqFEWapU/5QLoZ7gt6ooqiUstUzqDEw04I+pZALj1g8dVRJLVCcOHSBUc8GnIPphosU0VSqMvNeG3OeKe0LtD6HLDZeDBZ9yRG0N2ppWaNbb2Kz0zFkB70Bj9hGuGFW0c+GdLcnPGrSu7ToNdAkDRD1bVhPBVKVuG0IbWZoy1Sgl7JQvY7vANa3Qug5lZoHKl1TwDUPARGFQRhxFb3+C+uUEAzNR+ix2v2DtjYrlLVZFZ5E5dfjKjcAxhpkgm81OcqUn3AP90nI9i92vv28GE+0/3VHr75KbwekirB3oaSLOOFXJVM0+GDjXwk9RRN0LvR5MtP92fHqYqENErwP2w0CCqTcuXEsK+X2xRrXkrVdTJ7QPJqpukovsOr5rNBIVwcF7JB4fpYdIiyVqoBe4jDlaSKif3vROmOht9qUEyUtp5Lo6zLdR4+LoMA7UTNA1JCEOMIBHMNFQCS4scfqaQw5yJgwfPGfqS++j9cIU+RPBRK20kkCEzGbSh0oG6F/o0qy5adxGVcICinINoVf/BkwyNQLhm1WF8TC441ETqMaxBn1fiuGtqAXjsm/DrYm8plLxRqPsCY4xNl2YTEIK7oRObiEVtYYWSRvPMSXFGtWCaw/h9hUKswarvKSGxk7NLTBSn+MAmRSFmvbhD8KtII4i722WvEoTFtyDabakZ6cmCl7xWmBiLSJjuh+CI94tOjHnYhOpIsLSEx6Afmn5HOLdq8FE+093lIoy0pTsEsutFsrqwjXhVjHbIs/Nc16mSEYq+PG2wcVsBLYzhmqAfGU5K5FK0DGadm2YaP/tuFmer+sKTJMJWQWL/WDcJUw7U27Q+YadK3QR8N/SxDXpX+hnARM1V4KJ9puukd/HLf49vuHeUd7FB+Y5nYqFxxJrlcVM1MIzYKI9Tz6zm9vvRNyOLa3bqo0AzskJQgmx6lyjBnOOYpfIlFIhZ/hZQk7SYP0LvV4arF/PfwqYKETOBwfFaAk+Dr8UOxA49VPlCX6IK1AUfTDRox15uMNEPwVM1EPNcOIZKryQZi/wTmAdmRDQD7KqUH1Hb75Z8ObDHSZ6h4le+vu3Q16R9lQhBBZkg8RrSLyX8DxUMohIJT0bT23DEfJqQQof7sirm8JEVS4cbjgROZPxSylQstCwKnKFlyOEOMbeHCkrM7u6hztM9A4TvfT3b6esgvIeXhTCE1EGTmWDEAyBigvKVCuVKHVaxzJVVvPyfldWt4OJJpN44wg3As8I07hQLClECEGqnLUO0sTps9ABTPSEr/Bwh4n+PGCiSTqrnSAKp02ASLT4srAckoYvWUQ7qrM7DRM1v3CYqKH2AEIovlyI+HCHia4f4A4TvcNEuwXmDhO9w0S3395hoid+4w4THe3FHSZ6CUy0ZluCgAdncqSkNz0NKeuZiSKbqmTVdQqfm4WJzgQT13cb7zDRvr8e7jDRI5hotSpweGSy6UBdPqj6HD5hbVpqb7RoYYp62MBE5ecBEy0pOU6ZSKyBehL6oYdGZFlIa31Ntul8EiZqW44xcMd4MFSy7wWcOmyAaiZRMwOZtLrDRO8w0TtM9BAm2m8gF2CiKx6v52Ci/RmenyFM1DmXhkY0WbdMreMSS8ValpX0Ribegp0+km1r89Z0eKo5YjyiJ6bGODpTe7umhpKLlDVOIKhZmGiXzu2pzeufwEELB221V8wNyRHhDPMcpotgxVrkZnOLh3UiJqTsa1EsOIJL5YwvTMyMqgJzSg0GQFy7wqn/AG9WPtZvGUebq5Xy1OEQVhgHgkvMAv4Y475Eoxqutp9gcPsXekWYaLfPcgOYaBXRVsL0cWroqJupzCeLLVImFWVFUGa+bDas6U3W75UcXk0ZiwqSunV4TgVnBKIWmKy3NQVRlIy+D3TSNdBEepxsxtLDS1VUDSplYyEXzozUQRXTopH5UHr6N/N60sMhsi5I2lXqi9G0wL2wkSWuWlKlCLPE9H+1+rj+091vbvHZtKGvBaUcNfaa+YiLJpKG3uO1+TrRe/3X5Hr1cf0H+glholyGmqI3LFWrqc0MVSkj9ChRh9BkpAriVTDR/f483GGi54e+w0RHMNHMm4WPUlkIFQaz0iNFi4VVqEhtq4/KmjMw0ca1yi7A0sLNZtrTEE4J5pTM2jplZar9MFGhHMx+aaxUEajzHRXeknr0PBb42N7LqTLaGrQ1/dCkEB66Ad5+yGZDCjN06QkOWrg1aU1Ks7wHPdt1BujCS02k6x01VNYtSeYRHDAupJDO55TFPJInrOmH1nUoczBRHhriKM0QDxG4gehunKWuWSarmis0e+sjdugWrBHQJTTvOA6kJC2ZVgjnYuH0wAUDY3RKcco90C8tV7TY3fr7ZjDR/tMdEdpgZ73BPGOm4iGOuXvhE4NfhVA6BePsBIvRv9DrwUT7b8enh4mWrGySNrFcKHKzuhCOILEaq/EuI3w7Inzvg4nqm+Qiu47vCjBR33hQgcqahi5ccKkoBC5MVVxBuN2m5Glk1wkTvc2+VKeTEE4w08TQNYyzUBJnmVOOh7uoDztJH3cTTSX5GCorlvC3+FkMUAtr+BZbrlv15SeCiYoSECUbwWTIxN4iLYsQTyLJiYRkKbnOkyyENYRe/RtwaFwQwYuosmCWbpGWyTOKxBCgGSmT0Rhpodnmvpso5UiIL0g66uhLzd9iMYlxK1ISMWRrpw9h2wWuoUXSweYooVqlLlhgTNSBRg0BkvQeNz/I2WbjIvnguCY8tnMb/ISPnDPLq8v4b5yqyXusZ9dOTRS8iZlYfQKLhD3SdgCMWseKsEVhCdoJPbGe3dLyOcS714OJdp/uqBe3bbUIIaiAk5SGs9QukxqEtuZ58paHSSoKRyiz4RBSqfCFsQ2bazITJRtnhN0DS6/YTbT7dtyODq7nCkxdE2+yMxDVELFLuijYrEDS4VVu2Pms+cTv61/oZwET7a8GP725/aZrBBNVkevq4ULB68Y3NsCjMgT6JGVheIj+et1Ez+Iklja334m4XTfRbqs20rmyqEZ8ddV6csQNcZ/B2xKmtZigF556I+/R470LvV4arF/PfwqYKA/YHd0QszmFyFAh3oM/mnH5K6TYKsSGJ/Nfe5jo0QPjwx0m+ilgosbjlJpwrLpEyPMAJxzahOVs4IGI3Iw536BvHmvwcIeJ3mGil/7+7ZBXGXG/1Ag7U3XELAK/EaqKmEWazi0rFcP0/ekIebWQn3y4I69uChOtTRktFLF5JSrsINCcNIYoY12rjvN2zMp5rKxmXfKHO0z0DhO99Pdvp6wUooScYZ6dJY4pEeHuCYQKBYFozbyVmOYRh/92Rt7vyuqGMFHvlfdRscAtlQVF+KvGGmajVLJyLlPhp2CiJ+79wx0m+vOAiUYnLG9BM67JVMUiWMgtMMFNyAiPbChHfvVJmKh9IeUvFyZKRsla2H5crTtMdPs7d5joHSZ6h4neYaJ3mOgdJnqHif4ng4mqGoNwVF9fg9kkvQO1fmk5wwLkylWeVoPPwkRngonru413mGjfXw93mOgUJpqtbvgaIpeoljzAnfFGK1azrlp5aWqah4l+/XnARAkZFHTijPOaiBfZssR5YbnGWmyEO2h348zDRKVJ2QqPtevKifuO6kOyYjKKipgnushHA9xhoneY6B0mus5ALsBEVzxez8FE+zM8P0OYaE5QgxmxuLC0N9kJFmXDBvnSnOUp8zBNYW5r89Z0ePI6m8wLNKa3OMLKHXSwFKx61XSMroYwW5vXpXO7GiB1T2CERTMl1SA9yyaS8A3JBDp3oZKhBJXPky4DVdWQZfSsSWI3pU4vMUTDZFKO4x+siAs9ep7RwqH7AG9WPtZvGUewgdi4NjIwST1etbKRed8iLKJOxjkcipx2E+1e6BU3t9tnuQFMtAjnoFoEU6pR9y+uWNI6syhSkNxwHvS0dH17Ndf0Juv3Sg6vZiXYgoAutDpmqnalriGB6jNtqqlwXK/Qh+DuGWgiPVlyKXE2zNPTsI7eEm8/NLRJ2igobFkmxYf9m3nF4sMmqsEuMt7gdEJ6qDgtSOZi4YI3gZtx9V60Uwxu9+mO6uNqcdbkSoWZlh7faZeKh/+svNahBdsmm9t/Ta5XH9d/oJ8QJqplQ7QhoAR9jQwuB5kZ7KTKiZRhjLIccfGfhInujezDHSZ6fug7THQEE22wy0lxw7IuVG8NdyepSHWuwlQnFdRTPgcTlbn5JjBENaQKrKTaZSqfLrDwHq5O9P0wUQdXWzcO/a4UlJHkhOwOigLz4JznMpgpV8fWoK3ph2alrpmemOC/qQ1iISLMZ7LoWgW3Jc23C+vartNAl+SaScJqpnSlavMChZ+wSmGbCco3Y/zCAtf0Q+s6lJkFWmlN4UNhia5UUUzfOcUIVpaCtvivusti9wvWyKgoYYP1kuH8YQudlkQLUpipSislgnRtUnTdLy3Xs9j9+vt2MNHu091vrscfIMAAoy7qOFl41MGbyKyAGx6NK1lNNrd/odeDifbfjp8AJhpEqxlhXoykNITkLBIghguEbZpXakd1EUzU3CYX2XN8V4CJZuWzr5glFAWOLEQ4WSk2ZqBMIz12lzKFV3TCRG+zL5hb89I7iuuhmeDHMl8tQouqogkZgeKu0GABJpprVhYzYby2gpuUKMgk9I3xvKoG/VPCTwQT5UpkCe+bUcKKaSvhZBdETN7VhKlp6dwCinINoVf/BkxYgyysboGy8sURyilLXKXsWCnaKulx48VCOPi0QAPzrDKBd3DmWGBoFEVkVqRpAfGF1GX6QDAsUPI1tEiIJo2sRG+QI7V2gBVMJXImVFNGOuWcmrWeOoZqlDHQsRTj5FJYdM6xlFuKQjTMYoFFYhqS9ezURMFLEQz1qmM+0qRrNPgnbFKVMiqTVA1y0ou7X1o+h3j3ajDR/tMdIRmlUUoqytpRFaeDyxEFvJuipQ9QH/jPk56MBocBLQO1mBwxlsFa++AS7K2DTPjU7CLJwsUw0f7bcbs8X88VmGJwFadsnoGoeupOFyPBMTSL3hYTeYGMusnmdi/0s4CJuivBRPtN135zhdCGex8YAh5srskwm4oXEsYKC52ys5Mk6jNgon2FuHNJ1G4n4mZpsH6rNtrcmGXkKjGXPLFEckEyoSHtwXProLJbmaTBuhd6vTRYv57/FDBRG3PiOUXWKCWrfassFmjHghjTZ51zEVMTvgATPUphP9xhop8CJlqJyifCaAtOsX0tnLLxiSUK2TP8DHNUpTGDvJrVxA93mOgdJnrp798OeSUN183AL3GcEwULuYw1SpahOVVqWqujHulHyKuFjX24I69uChM1VcHlhjfDiXNMR+NY1DIyY50WhofkTQdMdFYqH+4w0TtM9NLfv52yihKWx+fMQoCK0kkNaQTHjFA1aZ9jW2hM+W9n5P2urG4HE61Zc8TInhVLhUQyarjn0FrOCqOJJ6ylaebuACZ6IvJ6uMNEfx4wUdGUUjpalrOgrEY1zKcqmGwlO1iuwI+yfqdhog4a6hcME5XGcGe5J9N4h4m+uMNE7zDRO0z0DhO9w0TvMNE7TPQ/I0zUi6wigmlWdINxNDqyZHRhouhkZbKwaF3dRGcc5eu7jXeYaN9fD3eY6BQm6pTQemjip4m1r7UMOeeeegu4ILNLqU1LjjYw0b9/JjDRkiQPRTFTqSGd0Ji/DLisogZleIRjeLqbKALBok2rrMicMAA81KApZsw1EOEUF1zcYaJ3mOgdJnoIE+03kAsw0RWP13Mw0f4Mz88QJiqhxySREpbiDNMlCuZFSYxzoayJMjo/TV9ta/PWdHjiiitDJUIav8ao3IjFRP2HTDTZO6OD4LO1eT06t6c2r38CIyyaxVkTENHHIKgJLfR1ap7Fik3TjVt8OMGiuVS9bJyZobJdwboFriSzIibXYjOmuGtXOPUf4O3Kx7ot435z4QQkESVnJWRNHaIUi83CKtecs/Sxljzpj9G/0Cu2au32WW4AE20uC/wIRE8StFlBcBMhZG0RrTnTrAyzoBN5Pt8+vprdXskEJtpk8QWyDtVMB5gctYnwLOWEWaoSou2EifYMNJEem4xrnkD7qURq/oRJZ0hFijE2mXnzZnI1+zfzisWH3nMBUWaC1wDDpaB0MnUmUNGYqGTNYQEXcbX6uP7T3W9u5ATBbA0GlupthZfM62AYl7la42WNfFI2239Nrlcf13+gnxAm6jRUUsRUapAFJ84hkhoCkGzhzpai61Fn3NMw0X1lwMMdJnp+6DtMdAQTdc7xKipneeigTqX7xKjAWrC1xChEcuIMTFSmEhIBp1omAogG19tTUyvvcvChwKfWvB8maovjLhPgnJ6cSGPARYAFb66mxqUPqUxrHLYGbV0/NGl1MYr5bKmxlZWwLOTFKakcPJKW5Wyzza7tOg10UaE15a1girpwaAF/JhUeGPdwUEQqKZvZhm/ydB3NZIFdhzKzwCGOSi4yEWAvtRKOBREDwhptvW9WFMu7LHa/YI1gojkm2BX4bHbo2cAFHQi2RuTsdYNhcZOi635puaK/162/bwYT7T/dUaQCH7qYbJmQntqtagQpQmgmSxAw2KG0MrXY3Qu9Hky0/3Z8epgot9oHiBvm1uCqRcoxkA7JTbfim1BBTQ13H0zU3iQX2XV8V4CJJoRkMeeGMFbD04rKIUqDzyUQGIecpDzW2J0w0dvsC6foMREriuT0/l803F1XmENYoFNS0DvtJEzUZAH3NXmmhgGMbixyWZlvEeMEq2I2PxFMtCmencX2ZI1gWdMqfWgSgY83VbVqeJ3mz7fGZQ2hV/8GHBqXErmyGUbA1EwqSEEF2WgIbWCz0lBOvpyxniGGLKh5YKXGyJpDlSXEhEQHh5A2QwKPOvpuF7iGFsnaDDGWDmYvOwrFYAUL5DqYUKUsLploZ1NRCHxEQ/Rmq6DZpUJITcIPBRm1hTVaYpGYKPiunZoo+JKi4RTdZN0o9wETGpKwTIWkedU16mk30X5p+Rzi3avBRPtPd7+5MI4BPkVkMlDb8lQjlI8gsgCo0SK5k3GSTEjVFtUE7aahPF/SpCAlKwiTgxFaqbaAZLwcJtp/O26X5+u5AlOYaGpeOqlZE1QuJQ3cGQ6jn7KAbeUacfoEydi/0M8CJuqvBBPtN10jepAUWuLw43kkFznBJU9aRAZvWvhMrYXShB7kGTDRviB8bnO7nYibpcH6rdoYml8R1CjDeKJwqdKBEJqoKpF5sElEPWGJ7F/oFdNg3Xr+emoBvsqf3rz5gXzfTQULoo+oGtHQRUIrVwW9D9tGJH/SctwrNQ17v/3x3f9Q/+Mv3/4/9Mb/DVVY1OFtXw1v+2J42//d9G1/vNnrEiQbt/Ptiz89vnt/Ladzo6s4jeKZjKQ3lMwsOUiYKLIp6ZSWzc4M8ef4On43mc6K6pZtHmv2QfqSDNJvKWX0/cFs1m0vXbU3k90NoepgfWJS8IH90RBhAzVprBH/zVSXdgn3zTq+fYQvN5ODsogZQ4WzkxWxFkaTN/SgMciggq2Vu60F+aq+GspFaaC5amdoVq1aMQzWm54OcOqhKWK7CjgpaMC4IxodjzSa0peDLpEJetck8tqIpycSrSVUKIdfZ7SU3j1xRIwWNp7Pl+s2eGEyv103ytJkVg7z1/r+w9uhpunFb3/8Ib57t5G9cQXdU1ndUXgWmk2pOcOKp3bkMXEWIvxF662xBPnzO7aT7ZoP6k0+Cul4ggvCiggwd5xoKhR3+D+LFN5mm4I8PL8fcN0oDP/yArmejvHbC+qmdpu+G+M4J1p0DEUrYlVxJN1QoBGhPYP9js6XqoKbdmjfBj1rqPP6L+MkquPFJyIpa9lFzE4qorSJLEuiqrFWwBSei+qSrppTi8/m6TUpUXP4lJiVlXvIAXGizS9wDXWeDQr+UeFMlUbbyDXUeKRQyXvrDYeNn036dl3mnqiuf4fHUV32wcJQWi5gPCEKLMJ/g/FU1Lm52lgmzeD7Le3Uw+j03mY8jH4JvVng0a9yR5sLf1onHpkZnDHiJYwCUTeHK9akyUa6Cdltv6ReL/DoP9Dp5opOaNvx5u4zSklDZjkx07ghEwF7WGxjSiF+T65SzDx/NdcQj/Vb3cOrGU3BLVKFFUPGwtDzPoUqAcG6C00rr+wZ3UPoGUTjggVJXQZaVtQoWjOJqBKGJwsepm7/ZoHnk9xj3dMIhl0HXtJCvF8BfiT+T6mLc0Fifbtc+oS2s8exOb3Akg3+kPGIqam5bERs7umtK1bntLa1CT7PrCbWVG8lTNQLhciiKKKiyQURuSQrYGN0wiUf5WzKLAqjskQMS+SQOtaMkw+Z4b4GHyvkq5NZrV+ERm8iwvlgMGkTcSBahQGbC3UQHYf8SNgXfy3levmbSP8VvJly7fevRxRKgWiIbGRQjPALikLMi6CXOZV9LF5LpSaxcf9V/ByU6+WveaPYeHh82rl+v1rnwB48p9CAm5emzaPDzpsc5xJHW92lOEfX9TDaok9dlMzCVafMnmU+wOPjPDVYUmlFPfT4nr5+IWY3YFOpvs77P7X6TUgwSaNepI3nQkQHKfZCWmr0AR+AyplitFRa1DQVTFlZtkZnsnfb1U/uVv9RjBpo4O7Hwhszlsj4MAK2qcD3MTYGpaDak5nk+ruVyPXuVr8o305xdZ/0iBJSudoazqJEWDGdKo7WGXjgUkZ42xEWYlKG0C+1RxnTize3X1leb3O/ffz/qKrt2x/fva+vtmzgMQ6sn47To1PD1iaKqbKsXnFvYSqmzsUKlbvVE7t93hECdLglBGGhAq8B9fz+zQvKmr345vV/WYXm2ObQ5gEKe6jDesqRzQYeDDhwG3SyLNJQf3lbvydahO0cj9GJxL/TE9Adj/XHD68eC6UgNxDsj//4jv1RfvNr/A8mPKy4n50HQ+c3b15ea5rjsa45zd/V1+/fjkgFjrOnxzPX64efFBmeHP5f37z+3ZvH1/mx4OMTv0RKZbiWL775YYsb/Nc33TMTnP8fBwL++Hq3Cc8faLvc3Sl34IG6juLswa+QqfMnc/bXNp98FefKa6e/drimp/v/VGq7iv1ofqxD5bRicpMteNbklsY6nNzg+3541QMU3mrMA5zhbl4rFPDGO5yA6IfZ7YqCj1kKSJpCsM6a03Cm0ZnMvrpMS5dpF9imenkV59bmJ+armE9NgFy5L4J2RsMnOY3O61nK314/vp+h+hlW9feV+7YTlxvu2+4nTld/L+zb1X7n7PkI470U6vz5nN2y4XyeKvtmzmc7lx6IwETXPAsisDTWBiIgle5i8zox0BJEYMUhnj68Y4jAZ4m2EKabFm0t2uLZW7mMtvjm9TetdQQoM57C07S3j/m7PR0yDqOn9e3L+pfv6LcJRktv0r9a91S/kH0QL87+ENHN7ULHZXLTELUKDdGqM95sS6ISl4x7l12i2sA6zxp4QG46q0P2cSuHOZAGIWs47co+nCQ3RZypldKnhe1hjupxYAj16hxx4cM8ayAxjApB6Sa3ght1Q25qvpA6UI/DHp9thtw0fOHk6s+fyE37yfTnyU376wNnyU2fQ656O3LTEnKUgZ7hGlWd8aap0oYz50TQtVkdju7eEbnpgs0cS3w3TGxZ4vu2f1bi1/h5c3S+PZQKy4IjvjBdJzcvOMvKKuaSdLSeOe4j0zkQ/r1Ili1cmdwKj2masp5RVrOXaXx0UL9aaH3mYfG0slLae3MuOpw7ui2fsVSXKSv6WgfnpDitM+aU1YYDWrlwhp51SVkN3zvpzzA535XVCibmLIuhPsUxUmddBWMQPPW5CdK03BR3uZ5TVguCsJd4gWjArKbFPZB4nP25bgEzQzyZZ3madXzu289OWU2sjHDNUzP3oZhfxxZY8iGz4JrWGa5MVlNgxdHBLdyIAyvTtfaTqqqLgOwmVmZ9PvvqdMq7Ytzf7OmsNo+jXnLRYmEObjrTPnPmteXMGKrgsrL443YN+8reccLn6F49XFI2/Nf68rG2JS6uy0omLxyB3jzLcwb4Mr//MBAUj79fEY3uhOHMc8mK95fZRN3xiP/65uv85vWbVxh0ke5sO+L+Dz4FiVuysz+/KR9eYlgaf/0gX25i3O1YK2AQo7F2q/3T46vH9/PMnpuXAav5+aaHZ4b/+vX77+PLH3588fH//vU/vltZC7486frPJbLMNcMPfaDevIaufZrmZvwDpmImunZhOuGtlJ7d5X9986c3+R9vPpx6e9kOv/2Du+P/Pd3E7e+cEaXD2Wy/XwE6mLtzz+h0tRtunLS51tA7ts3OoT8Gq2pUxbNgicAlKcuibp56G+eUXOHZ1B2j2pOG/3PN30cITnz54r/Bpj1uGK7XzXRgZMbsvoo/zl316URXvJH98fG77/fvSdsB101u8zW8hPdPExreNNYfyOFk5lTs8CS9HkOzGflfXg/jPf0A4d/Lizf71/TDdzX80gYqQLx/33xJU/jD24Eu999xoFu5/K9Pcx8aAtT85j/q2x93GIMDhT5xI/ZyMRKLX60TszmPYl7ets7Fw9Ww6+vOYQtK+N0eSX94F7bPbmfdtJPPbtMyrr2jNqoOqVTUabNnOVBdjMuaJa4MK7m0GrLP+qix9mE+9UBDbOayddxGm9vvFI5Obv2FGc/l6//3w+MPA9nshYCos1Cvj8mFRiSXTGjZqDCWGla2yLhLBQuWrfKwMwJznt9HF3nzBPz0hPnUhVqbSSmYDKb6Vpy0ij8Vue13ecNCfDBSJQgzp36sRNiljVQEanasOZmECZnbHcnhyB+eG6gfKjLyh48GOuwb3XjgimqaC1XCxSaY59QdUldBfSK1cAvVzSsI8FYc7IROp8VqQnNMJN6o/Ayzk9hIqZXj1hXZojxTvs1bbUnmxnjiRGQWsWfeE42atZJHWzSfAqq3C1xDiCSCl8IVy1Km7htUzBWENcwaJUPA+bQ6V769Aua0uMBquY/QCMxJpwhuHLDAXFngsVapuKhhnl30TCrtxTVO8BkLnFI69Mj+tD7dimRi1SxrS5DzwllyLTHlmivZ1STipMyzH4hzvTLPfi0/rUTsxMVPTmWoRNziB7eqc0tQQ5btN38ditm2JFSBWnV6VhtVJ0bIF7YaUk3UrNGJUP0R6HgHTNwp5S09zeBlbYYenj9Habr1Gcpr1ZXtnOqT430MjquUbcKNpkYxqVoWCnfMZotdiBlXvh3YxwOXsg/yNOiwp70b7uc2k7A3amtIhUJxqgXi/oKtY1pHz7wqsGXBO9+cE6lN63Y7SYXcTUiFukriT5EK9eNnPjmpkMvBak98HIrT2qjRuIGTJYoWAqapKD09i62CXgM/jRlHbbRi2RMmswb8ii2NmeZxXQ2h+NQsJV93Nf45AFEPEukIQGSJzznDFQrEGUHMCo7UrfG4Jy5nUcVEQXejsa6ooJMqRlBFQ+DkCYrIIocfUSXWrKvVOS9gXK5GrtF/uvvN5apm75tmhkrwNQwlCzLBMShBp9KyaHxah9+t6a7HudN/O24Gcui6AlPoq3Qt8ErvVhL6Rir8U4D6cU1qCVVrXJiwRfUv9HqS2w+suJnk9mv2EZFlMi0IqHDLM0k7mUwhiXiHI2RSJtQy2dx+qMwVN7fbxt5sc/ut3gEiHn+GF8bDoEryQKCvqG+gU17mCgU8UQvdC70e506/nv+E1NMRUbyKlsM1H1w5BMshhkQ3P/GYvVJHDJanqaf3Bn6/3Z9lMeSdevqzo54uJsZUiE0PYQQ1yXQstQaXQHApMiy4MlvFukg9jWuFwE4ioKvEsScjscXCeVO8wQ+opkVT+qmnhQwRHgIUi4ALoVVtUEt2yJ+1iqidxzbPzCzWsJDI4rzyUPLNtaFYKrIEQ81ahAEtsAwqzTIBdG3X6VRSVRIOATfMWFx6bZJj0bnMXMbSg3E8pGmue7vAVVwOPYcys0ClrAupEHaQ8kDU1DTpmBmXMma4M03WBXbQaaalW7BGFrsoBQNSmLJERmkCKW7tWeHea7hKcF/F1GL3Ssv1LHa//r4Z9XT/6Y74HXPQTajEYqHuOsXA3sOzZ1WFkuA5+rqjq34KBrsXej2ahf7b8RNQT3MIlSBvvSGm0fBIWdTCEII25YajkHbKsdxHPX2bbEjX8Z2gnv7Ly/j6Pb0CbdjOjTXFQxOo4BOFN4jqIkIQpbk1qgbn7fQ+/zk+vn7xbX37H8QZuFnqMNzMiaxPEP/+5YfHckGT3D+8/DG/IbgCDCAhF9Y/Tf+NmtN+Vdvja7gNB9NYMciwuaMXrH33tt1hEGj6WmPuwBkXjPn28VV8++OJsUnudsUCOcJqBBYTkdtrKeHcW8VEFM2qyJ2o2xT08LY4y0Q39ixsvxZ5qoCZDrzJvq7QR0/FIPMjXeC/DSM9z307mNRCOVeOL/NQPHUasrY5yGGgbT9ajDJkqFVUpVLjh2pdIxaBgbsrM290opSPb3b7xrUZY4kGUvpoNb1M2qgHSmmM4xAptugK1Fq0MO5H4zyvcG800AxF5kfNoaYr0SGbBk1oCMcTqFIe0aGX5FoIc5JO8olzvUqp6GnbOkNEFjxgiyqWJuF+1iSjFPJ4oOetbTzS8/g/xyPNc4ESeP1VfNlTqTxwOnyFb98+pg8TRaCTTJYc6ywUuRrSUrc4x5qIGTZS19LyjAWbe4FfLQSDZO+KL7ZX4mB2q6KmV6/w6V8ef4CGwgW8pJDpqUHyfoCbmYsLS1X67Malg3cakAuHxxH9AB+Lbv/OhJwa+WOsxUObNVabpp5DMjOYKMmEM0pyqWwq6gSxabWyRFfhm/EETYLgg8GuKeJPwYfKVb9rbTglJd03y6ktNS0ZL9ROkfLpSeXIHIIlboVp7ol6evO6dDgB3CyENlRckyxiK80jCwoTkAJOmMiRh+y374BLjKZb/pjhQDYRqQ8uYfoM2p8IzS2CYWp7IKP1vNTqRTiij+l3BzcH/+btruv81gucJKr6VA6Z5M3dWeEbbDM6w9df/8/HubrYPpDEfhIzRCpfPbZW3w4Jlo+lvnwfn8sfspZQYUg5va8/vCPSjy//A/P6bsgWPr4ub/65mcrZF8ntePsp72a1TWtRj9pJYQyXsOrKMaOIAMkY+AtNcNyPJqRKRhgx3/pSriFu7HdNJqSxHv4GVRNWD/GGZDeWMD2WDdyQaJVJwZ9jxe12aqcLXEPcKI3QJSPY9S5Jpr0tLCIOZkWGIpySpig3t8AuX+sMM6Vx+I5U4HCCLRiW8HMEI1QJbg5U0jzt73lQ2cECU8KZZ8ZD89hGgXjWcc64oYaUOjZTw2w+KkvVyIEQnlCNBZoyQEsyIQNmSm+qeuEEnzyc3+yJ7fqV77jOdOsobRTxUt7o4HVZFuEhqElSW85sLMHGORNC6IZNTlrmA2K7rVv3RG8ZckhcaeYyEWIal6gVaKItENjEqgU/oEgeff5CDDKLYD+6YYBAkX+Em8qrhH5PJkWMruoBN954ADnZvANaxC7rs7R/T5ZodgtH+5dCCYp66IhQd0WXCueVJX67cFX1zh4dTX+dqB1v/2b/Esfd5ogXcgq48xzXPUXqY26zhqEUhddDoVvcwF3Crl+BjUxslFL7Sknplqh/LmdBkOcSEuZhdDTTVkL9RvkoYdf5xnacsOs3ADd7ee8/8P3mBhVEphZ3uCecNEHZ9ALJFioAm6aqt4eb2y/710s19+vm221udzQ/klwfdc5VkRBUYgGvEHSDDz33JQmb3JR0tt/KXrEfe/dtOWL07gPFzmzuk9WVStuKewyjYLBFwUiqSabCClVwo2JpC69Ack1BcX/iY8Lojb0vFLGrRDTuxnDcE8uZ9Bb2UyDsWSrn2r/jGcLx4tBVLAgqnCssVWpnZKn1lhNUOzu/wDUdVhXPMuvIt3wVoVlckKCZMp7UZ0zNzdardSVyTi8w+WRkawV7RJ0dPcJJ6HHcTRm0I90s4oJjuKbLn7Uyw9ORzNgKOamYrYe6ZcFwbb2mKuNZv0kmkxtUISsmEKJGa+ZzNIzIQJU23rS2QFk+5zf1R82LftPSqY79JidNTgJ6VUMTaEd1+hobbJpJFSa3pl152rzfpHTDvjfDcqOHk1Lg3VmoquJqKDDbScl20m9yMnMBS88MfasR6sOQEMQCphtjulyCXxqAQNsfc0oGwTRteKT26rD10cMPyzFS04sYvF0cQA2heIUpDXD8jSUjg+kzz0NFPO6F8qKm7MzSAHqYAdXvt5LhaFBnvwKLgT2EZrNUeFc0nM+wNIAZVIaLHDffs9aI8ygMMzDkSrpmuHI6Lw9gaYBmFK8aaqMKupKYOaPXW2YSty3CseWSLw3gBmGDalASsZBV1M5LW3o5TnSxcVmlilrkvDSAH2Q/QLUaKjvkklQPNdkiT7woKyUMPPbDLQ0QBkHEnyoWcWIsxFestCJxdzC72XIZG1TO4gCCD8cghI2OqiYFufAOxzD0HMkarre30igvF0cQG78qwDkkDSUrOTWFLKLyuM85Vde49mZxG4XcPBLLZgsXEB41kE1jQ0SGEpGNw8qYEPLyCIM0Bq6ECrDFYWhmSTFMIEogz1PCPsBPN8sXSm8CLu1gBzyTfGh6luHAEBAqlAJVVmBP1HIoYza+uEMoZeCZceGpVZuHmq3Em9244M35eGIOg0ByYZwtmZA/CKsRQnriaCaBJIyh8MmFtDiC2yjhFGyTlTUqudcZH8NvcHBvohXC59rksjwMIglLYSEEHP6lpjDWU1lzwi1FnFisR0jaFhWDGGTSuAZrlslDjeSHicpwUan3JWxWc1EWu3grJN/aSg8VNhQgQyYFtcnLnBx3BIhBEwpKLY4gNle7VTjHWD0WDKmGRcLmBaaEkbHWqJ/qI2dGGGSy1AgljpgmRlhp7TCb5IpntvqE5XD1FNPMjKA2OtrZTMJUnSLfEiMEmCBWoOtchjev4vIcBpkscK6apysx9KgoFQJN7+sGtoYofprKZjE6NqfC4/7s8KnweNZSjsxkxtXLVDmuJBVSyuoQiCi4VyaVKGus8rAv7sRK9nsUS+ExlAEcx2gREkhq3EQkYRwDItyDAfap8SIWRxjEQCXFW4OhhfAqKttRsFIQgxIwH5kFFfUujjCIgRJNNeoCKxvdbGgIOsQIHQ9BUo541+viCIMYVCexCgnptdS+PVNr2IzANSd4vwIxZdjZ6pkRzNZd0DbBawyuCGpcAifSIPh02eA+wOeqLi6OMKgmG3D1S0Cc4xUJDG5jstAN1diAq4b7rZdH2BjLCDfJ1gHsJZkefAVpGpw96F2Ov7udqZoZYVBNvhAXv8dpJph5bcgVDq0hmMblcvCZhFyeQ9jka6K0SRmsApuhYX4ZVEnEHYf9Qnzos1qew8ZetgT3WyISMnByIFIpQMNixNoKeRM2QQMvDzFIZYEeRSCuqG8MZmElBapwYZopAdGW5mrHfzY3xCCWjVdZOSdg4GApHHQsvWDy6CXur0acoJeHGOQywb7jHlGKmVJHCRNIQxcsaAQREBsUtbybG5sJ9wJLVo1MPdyXQJ0PCrXHKrQKaE8Xl6/XxmhaSOCQj8mmQjLJhCcHJYlrl0OyBZb8xEIG0dSW8I3VEBAH18PCIw+EAGkiw/ZkA2lfdMa3ZjNlaauAUNUUcUeTSFScRzWXCLapcVoIJxbiNyEB7E1VlPusOBaBADYIKZgLcIRN5ELtWmzMDbExnFkZqMcCG0PeIDwz3BWEMgaGonglszohWhvLCSkWmAUli+HI6ojVeOgYaA44p1FBRsTyXmxNZ5DaUlRhJEJ9uHOFQVHr4aGNYk5TxLK+2thOgz/XhnYjnioqm4FLTH4ZZMNgK20ofHkvNsYzN+LpjPS+JyizStl0xDTMilR0hJyEsCydG+vZIjymiK8RZEBlESIkwS3GiTRlMBWpEHEv5kbNbDVjd5ZilL/zEs4stJ0L5AY4JQiUOyT2qWuIan7aHuQZydF+9r1piqk7y3O73ivd5n4EqGuNQ4vClATiG6Aq3shxNLmFLGVSzvtJn/V+z+eaTex7EzC3a3fYXQ80KnJGOGkE4tkMVxiSa7C5SkYmyA4b4UMwE+RMfyrts0iOXtxnvY8eur+46GnPR5VBF3BD78pHqPJgoIh6t3n5NkbziGiOrClB0irzonEWbUV8XWAf5bQG+6DicVeuOzTJ2Y6735rt2a8obP3Tm38OtVPEYTVgTugs+si56PO//fDD0eeERH98/eHNh3enR6H5fnhV3z7mXXnGaKUnpYF++PWOdGu82b/5K/72rm6OHJYpR2E84xTpwVhQMTQufkYcCg8+VSumz7bHZcfDnF4wOFn8978aT2B3zfoPdO7s9k8ZMD/WFsWsFPCnifslGDgLFcbbQE0oBLwbA/lVbfHDy/cDx9Vh9fbBTlDfkO6B1+zCbgK/uv4urGL6wNx+eEOVq9QjalfGQmq6/1Hyj1B8Q3C6jjfzw/tNSGt5t87awLn+RlROG5IyMU+Fsd2cDeSvDtbWamwlbaql5E2FnYAHWirc26jl1MPZHd33b96/+OdwfO92BW6vNr8xpWAa3bnzDMUbion/Ft8+xrStjOu+ZDMscR2vd73kFH/58OqH3+xIWL/9oW63EG5qhpWFGRoiAUWpdS1J+nNBGO1zKMcsIkfST4OfwB/0FQyNcisH1cEZER5HNEDrpjjYGThBRKnjktcCA1Z5GCZcyPFJtd9ltgmatNzpL7gcEsx80fo/jUHbQRV45cXHv8T/fcks/jJYHTouDLXp3bPtO9Pd9+LPbyj99fWWAjf/uO4Wj9Gcm5H+5fWOThf//x3plA1IY0NhhdEHjfOKkm0na/Jo9GGDJiSla4pf6fP9QV1YQTvMgUg3VypWqIOBZe2rR4gYXYGPr1biDv765v1QSUtcLnQTX3x8W//j168eX68chwoU133x7T8eqWTz3TvsXHmMA1pqd9Tk0ZHY/aW+pb3F/+yKrOeu9rZWcyOo23LGJ2izQgDLxRc9pXrbcTa8qPB0NgP+sGvyM7qOf//1/0k38v8aruQX0ktuBP5+zhHadT37Prb3y6M//avNtf07e/frV4rR7T2s6hOUUUscXrKmEjCK+BRUsg8FEaFutpaps7B9nV7B57VC4x2+TndVePWgTPv19T4As0KIkrRjqjRHrzn0Ko4AwiYMxWtJmU9Qpv01Tlcs/em2dzeLbvtPd7+5zsLVkYjHrUqFah8VwX4NU7l4kZqGc5kON7d/oVfc3O7bcbPN7S9y3G9ubE4N/CSSmN20xdyjoW2G2yVKpmf7KdFR90KvmJfpLpS7Yk/c+Rg9wDOVlUooGyWjhIBjqhphnrOTUSvT5JRq41yMvqvL/wXH6IM//ceBF3ioEdo46JDjbKuVjBLqRJOYWIqGKDKbT15YU4+yuNKF7yIhjjGH+PIP8d3WVd+MTVGqD//47fsPv/7+LRF88PDi37+H50a+4ljKxRcc8a+xXAqrg1vkgRgk7vU/prjHFYHPLnqZFZLtbFY0k/4KJjwRSug8kMTLL+Tor1Ou/Q53Oh50IzMbsMvvfsznuze/eGJhOWbpN0Ya94XCdishuVh0nvYD7KY04YNZQ5S9HWgLhH32QP/yHUSawoYntvVnAXSno35VX0ZMbtMZ4Um8z97Q7TC//1CfNpvk3kO9i6C8F3qxq8H+6+GO4FodRFQfTavW0XMkVCFR9GpNmICEkJ0YNFqzJm5V4V/i2/cbxN8W9XNA+H8et/M0n29a2wgbDRnfPVLflmFp43Bx6zKv3KjFofe71qtU54YaqM2fIkvKSkFvrJOIb17fbO0LI6/nQpgZaWnlOy3XERx8+SpRK5sD/fMvr8tjpr4m/2Wo0xQtDyxynvzKxKlGsWjo31idLapYt3Vj5oZ6RvuDueF2t+VCAv+5IcdM3uMUj5BfGG6s0prq95eTmwdCOcTAow5BdCZzP3oBwdTkRw5OfbQrK2f++hNM/HXnvNdkWWr8B1F7PNMQHI7wNLVnCO3v3rwsW79oC+k9dRv6AHO/2k11iehAa18iVa3mSPWrHgEdjI9jzbYYDcJdv0NwPI0yk9NcAWF9GgZWa0OO87q+e7cyZ7QJYRbWdOFAz1vWeKTpylbkWp92Z5sjmpHRFaONJ7U8oOhvHUfa/S3WNnLfKcv21BtkeCf5+P3b/z0kXzd/lv7Qlhtg51b/ajLseJ7DBJ9aChMMeeUj03aGX77EDF8PydgeZ/4POCyY5Z4uHV+/Lmw4pw8Jlq5+9+btj8svmqJWY6k6zapCgIokWaJaXIKdSRuMqW5aOPA0te04S2I4jv6rEiVSpishLtPQ3ywGBxdQlpSKIWx/7XjRzBlzilRjgRiLaYmAPhHnrNYt6dp8ULuGEStfNLsGXtgF+okT74NX34Wf2Yum7MylnHjRnJPbyqMpxOhM2T86p8wC/ALGU4AMKx6LO3rInMrtQoB8fbl1LQmKeVimSnWEToIlEQXTVafmvFSC24vktmvgE3J7QrH+0uX2Ci/xc3LbH3I8ndhBKmrsuO63m71wVEsyOrP+hONJyY3WcGtaYM5JuF/EhhkUAWhVMyZr3lTVF0lu18CX7cNsNcl19uNnJsNSfCHGfy1J9LIMPz3jtVhb9SJSUlUQYCWxZF0c6uKlDPh/YWoht894a7o+9Hv7k8ZKPUQVPc94/UHL+KUpBsNrZI76c+ncNEs6FEy6QMKSillNX5q60fTXewzpz4of0bt3tvA9+9LUf7ojenftK0/CM1cJ6RVh55OohF/k8Mka162qSZFq90KPNvfirg/9t+Nmz3j9XC2j8mpeaxaQQ0t10pDcQHhIRfQVxXMeMtZ1uLn9C72e5PZz5VyvMQEx7f3my/IY077Je0rS0tOz0wSyojrr4PFP0gQXMley+mkhw8DX9zTK8haMNrgqH5KFI6tEaLgjQbAQiEcgCKGqsKke0mUf9vjzljhDKj2MUx96OIapcBpLasctNJPJB2pwgfo8Oh0yrTLnZuFMEtNwtrituMGmlqBDnO/Bdr7V8WipXeQ2M8q+a4t6lH3/BMY92AokUBJC0A3ILMGiFY6JyL2uNjpIwuGVuZyu5fJ2E/0HeD19tOejiBX6xmOLJLWqdLkxgl7g+joXk9K4u/MNouQaXvkuWZ+Rnn5KqjPS039T99LTmpXGQeEWCqK0RKgWpGjU5QT/Nur9C++TA959klfkle/WdLfrYdR9uqPNdVRxFeDd10iZHF5wNYmCX3FntRSy2glNVf9Cr1iU0n07bra5XVdgsrlQlb7Ah2BOGfhhlaDWpQaqVasmp1Zzmuq97oV+Dq6CvqarYO0AvK6MfpGCTQW5IpXfXNZVBt7q1BebuAqLqn+0wV3MOkuuAhc8SVUR2VjiNimJwEucYNdWNeybCdz3uAouVVda9Ey46DaAgqBsYt4hkhK64ajnG+6qNbSbXbOdUfZdRDw9yr5/r0ehS0XoSKg6oQms2yRCF4lpuAQzYXKOsU76XPQDCa94Zbpl9Wb6qP90R+BFeGeZiqMKMQvpgK99MYhLAvwyXyr3aRK69C/0epvbfztutrn9XFT7zU0iOkG5XgOFSn0sKw6kwYOtkMNmlYCve7i5/Qu9opvSzQV207hQWgdvZZA/aloHf40l7anHMhdZYr91nb6gTZT9YhZ+tMHeSpGVgx5JEHrtXGARegXeZnXCt4StcIvKvovUt0PZF7gJGfqOBUMoYw4JiVEKJiSUo4fnYNMU/rhV9msoiPtZaydJwJ4t6uoY1T2BUS2/gutZ8ZOhKeqVUwlYFyLjGQ6+CTKVHbnDkz7q51+fXJkVhZ1Htfy9B3i7PFW3IO831xN/mmj4k9o74qzAAuCCMm4QqfuQiw4TpHr/Qq+IVO9WBDckoO1l7x6lr6NA5NkqS5y4ZpyB5GIYxkUqTYVG/zMhsOhe6BW7k3bzsl5vc2eUfSo5hhoSiy4TpyBBn2HhWDIcodPQmvVMEnAR1TSOS3tYT5eUfZXcqaobdfGllzWcbNQWyqXIYos18EhDj7JXkJ5oqFdXTfRiRuyHZG2x2wjrbOI1zdOxn0+jj/OdPbOdUfZd3GM9yr5/r0f+kYNCCtWzSthp3Qj+4n1gMnnl6C4JPQmG+/lXrphp6JbVm+mj/tMds423EAsfHNa4QUHELIlsUReJEEy0ONFH/Qu93ub2347boeK66fdGOTJr4I4ISVxgkEMLGYZxTVCj3nmY0SyMOdzc/oVesUN9N4nPTZV9yUI6jQhIukCWUWTK8AbmFEyiyDmFeCaNs/j2PdpgLRqX1SAQTXl4DKYnZ6xYlEI91KtSPiwq+y7a6Q5lT3fNawiCkVUTJadhgdqlthpFitSkUS949mtYwPt5lQ+VfdcWdXn23RMYXRkEz0H6zDhkAT6Vofdk7DP8dAqfo41hQvDVH5hez7PvP8Cb6aN+QR53b+fNRriSORNLtCXrCxuMcCjW1hArOJ0PN7d/oVdE6XYrgtulcbr55cebWzHvJODK07Rr5gwuCDVf5cY14hzkE8ntX+gVC1O6ScWut7lDKdnf3tXRLr/byrDw0RAp48AZzjmFGb4hioLJ4YRYU1OVvylLo4Lr0WAzNdHj0L/lUCXRsXNPBEqemrAEh1+JWriss8jLmXulMzSIUCxXhM3YI0uzo7xppqcxb6GiNh8/r93jFuOxBXy8f/M2flc3sNX1Y/215pfx1aYX3lUG/OOb9/1QlJthXFYM/NVb6kG8L2F88fX/zN/H19Rlcj2by4nBvqrv3j++vqA95Ikx/8a2+MuhiPHFl29rfAJLfWyNF2Lj2hZyFkt0u7bAdQulSZkzN9sGFvuLsm++uOVyPriTT//1N0Nv48e99W7aJWUiU41qL6SAW5hjZJSRS62oAtMxuZx/ePFavIg/xLfvX21aM46JmGgq+IkX/AthvosviU5mrA1XbN4c5OLFi/CFcloazhFPcq5dZXw2+n/Ygr5msC8fbZbE9Q91SEyNWuUG9U39vj0vHl5mEPrQFT6JyUI0FURERGUTcfkn4meOsLnSKeFi48ru6Hi/ra/fPaaXJ5BjHxGPIU6D5gmJis894o8oVGXVaBOaL0Xwbb71T5EYjpaGWqyV7p/tco3/gl266JRPs+356qOgqnhNXe2bIhqNQrzNOChlJUIrdxnbXs/AJ2r8T9DoXH0Xfmb10fyLPhfiYSU2pedinJHbhT24vtzKak2lrJdIjgps4fdFlRyruGDZB1e4URfJbdfAJ+T2RN34XW55V+OvlXLbb2uW5XbhLfP6cltjjMpby4SkgiSloRZlpuIvhJIxOh13VI8r5bZr4BNye6IE9pcut8/HVB07ib/qdkJXeoYLXuEKL3TO4d27tPto0NiYiyHquAA3h1fOfGuVBVMJjoJgL+8yGj/EPCI71U5FRTRo9BanXfQsqUjuUdC8KHyst9isszwAiyqh6zcmecGvf/db9gd2uKEzzbXHOR3Ewllqx4KgpqSKmLR9oGQA1eUU5bPqIjz2vAqrCFVC4AQbNXVoCrC7UStnXHYqXeiCdQzcvwt7gNoNduEqKmEFscCzTVnfb82rhBenvNvZmcqLZiq3Rrfnw7mZ0vedvRueZqoumqnauLUX7yl938dYtJ+pvmimw1f97EhHM6XvzwIGJjM1F810+KqfRvhopvS96GerGmZqL5rp8FU/XcbRTOn7ZRq1+Zm6i2Y6fPVFn+cxN1P6fkWv6GGm/qKZ+mfeKPpe9B3J00zDRTMdvvqiLxM/N1P6fkWLmY3m55epfv5MSR0GEJ33/2myF9op8UwFIDZg7JWTvcxUbT57xs0aBjjf3Hky2cuslXiuuRoGWB3AXGawNp990YeGnp2sPna0NyAKWYym/r6R3kt1oP4MBDbwEY6l51zWtkjjQYOcQC6P/Mt+X/4oql/PKDpM65u3pQ5Ee1pzwYmH2SUE1ppzqnVtnhHTA3E6B757Qz/2yNex4A1vNt9+eF0iZeD/ez3DYjj98s9vLv3y3z/Udxd++vdaXl/88b9//+Htpd/+/u3j5sv1O0wPDBd++8c3L7c/+xUij7/SG9OZMQa5IKasH2p+bMTfSCHs9t1sDQnae2IUxRm///6SD78aJi36WQK+fl2efm0FiwJ9Rr81G4v2X6VVsej/+vs/yo/0q4fFFveQ9ORX95C0Y6b3kPTUTO8h6emZ3kPS45neQ9JTM72HpD2TvYekC5O9h6SD5+ciDzFk5oZWyFZq6jREzdBjzS6b1o6ATpOQtIft6Pkh6Qq38DAkTTVJHxQx9xCAnGg/hmrlpHw0WSmrbhOSrv7yKSRd/eU+JF396TgkXf+7+5B09bdPIenqYPYekvZ8douQtP8q9YWkOMlNJHp/Hn1uLLo2wvvpYtG1Ed5PF4uujUaeE4te7o3qC3z858Sil/v4QyzamTS5Rix6udNsL4hGnhOL9sUSi7HoylDkObHo5XtK369o5fTsWLRP0JZi0dUR008Zi8p+t+AKsegzwjtxSXj3rFj0cm21iUXXhnfPi0UvD+/UQniXUnHJe8OK1IHplCLzVMlYc41CleLtEbnDJLzrYah7fni3Ys8Ow7sSTVXRRFYqdfQQDvGrqoJ5V5zlyVppzXJ4tz74uId3Xd/eXxxXffhZhHf9V6kzvPvw+n/hRO6PjdcI8NaGTT9dgLf2YeyXEeBd7ogMAd5Kp+k5Ad7le2oueBh7ToB3+Z7aC4Lmn/CxcWXQ/JwA7/JQxF8QNP90AZ7oVKjXCfCe8X736R8bnxvgrQzy7wFez2TVhMfJeZVrNizYkBgRpjEvgmRO2JoR5RWT53svnOilu//5JxqBZqQT0TIbJeK6QmTwHL8iVWrR+NR4EXM8Tl28Jz08Tv0T2LPh1JScbHAqs1L4xgbBksyZFSdVLTIE7+0hG04/Ddn1Onf0H+ANOncQgjE36i7hOHH21UoEzom5Iqos2ntx1JxuKz1nzcNoW/sJbA6lx8nMRYqaGSKx1jgbzM441moRuTWXS/Bd0tNPvzOioLW5NI7TKMVVhCShsSiqYSYGo6JVkK4Jv2//SV6PS6mfvuiGfOO9pzvaXCWlKDWyFoZuH/gwWEy71hp4bpGO5XBz+xd6TTL33ttxu7YoPVdgqveM5UEoyzBNIkyTkoVQCa9sjGrCZqMmbQj6F/o5kLlf3rljkQWscuNVsZJxTvyuTmei/BPMZeG5h82xZQonn2cBO46ZRtvMXUiiYLW1NkmU4ZqlLCqzUEtSDH1VDtgQD1l+k5GBvlOJplhDoP6ZjVkRota2BS/LnQXszgL2iVjAoBeS88S9ICGEEEdO6UHOeIWh5TLo7OuVWMDguNXgBLy36EificKCCES377W0ykV/xFLyhxev5c+aBaxUnqGuBWHD4H966thU4LvGUoLUulZbYz8LWPDWBKhbllzCYcWiWCpQ8i5K5+AO26B3TRzPs4AZa5R3zTGfHXXGSdT0IwqcfDGicRu94M9iAeuf7TIrzUJO4KJTPklBIYyoOUTFisffNNQwC65FJhOxfHCZsr+sX3LXwCdYaU5kCq6+C1dJwf/sWcC6LsYZuV3ID11fbqkfsefUODb5oRMs9LeViilbXYrVeq4uYwHrGviE3J4Aqdzl9iYsYP22ZlluF5KoN5DbAqNAHUGGqGhoCxJtqsTVHVrIUSlfLpPbnoFPye3yG9IvXW5vxgLW5YSu9AyXWMD6vdBOFjAjdIymaaY0tcvkcHOis9QmWFBb2CTb7trdlAXsKRfoc86eWrRb/AP1fQhUzw3FnaktuBNVH3ESbHOBZx9gxrnApHhruGGiwShoTJd5Xai7sq5GZpGa4XO5wK7YuScX2D+BfUZFpKq0MIalJKEmq5NE16BYxjdFtyLVrnjq+ZnkzsfImYxK/wHeIJOsZW2tCjIiQwaFOutmX1jWPCSug3NH8KGt9Jx9Ehtva3cSZNI8KCXjw+CV4bro5hqLnvLBEb5KKxEhR18muT+FM8rHNayfXMKqqfuudVTwgvvbcP3hDUUI3KS/Tf9JXrEFS3cK7HbNg7pPd9TyAH81UTnTQ2syISymjf2yhTLGQodUJv1t+hd6xTR99+24XfOgnisw2dyok1BZVWaEoVZA8I5SKAn2FYJpTYyQ/Umavnuhn0Mmucubnt3cxUyy9Y7bVisue8ZkgvDMN1mZiNmG4LgpefoaMp9JPt6P0TanJm21JjNRiGo5W8+iSIFlA3luiLxyPHhRO+wnYVMOqkjYpkJld7gAsGaBFfi/OOdqmuX3TPI9k/yJMslw0p2JQjPXAjVSDQZaH85Vq06paAtX3l4pk8ylTFp5DX0Gtw9uNzy6DLfO4v8Wosao6/S5G/FC/Vlnko33zblEnihX1Mg8sSQ0rTkoVUPRNR52pD6ZSfY1ZRmh362n90jBC4uYIHMc4YouNdmyC1rOZ5KV8yJ5hDzeiEDNv2HvjfNYpNemVRWeWjpemEnun+1yZmMhj3r9zAZ3RRWEBzBeglqht4zYMlsmAsd1MLkWcxmZcdfApzIby4Wgv/TMxo0yyV0X44zcLuRRry+3QbVkHdyv7KjsxcIHS4UH6JtceYgtGisvI+HuGfiU3C67lHe5vUkmud/WnJDb+Tzq9eU2WVG9tQgvA4dadL4xLwwuWWxZS2UK31mflXLbNfApuV0Wg1+63N4sk9zlhK70DJcyyf1eaG8/Caswpo+4dpSaTiaSwBF8K2QRTNJtV4H3aTLJOpRWqTpX5aFYl9pQQpOzar1oAWrA2aMeEptc4Nla/HEmWTTVAuyjbBlhrMM2eoNNKMqnqJzgwdS5XGBX7NyVSe6ewChdhfMwXBXGtff4cUMVjNSUttpagvbStklt3uWZ5BW0lNN0VfcB3iKTjF9pGlJZUitMR8FZyEWwmKmeuzQn80Jn4rPgiLH0dCdBDqWn1qxwPQIz1tIbt+XM81Bxg71QXiDgcH3S05/CGWWScSjaysgSHHhG1pT5gHMpXtsYKAUdJs1z+0/yevm4/hTY7WqSu093lOws1idTC0uc3sKTwkWT1jDnpbBCllTiJNnZv9ArZpK7b8ft0vQ9V2C6uVYSnPf/Z+/dmhw9jizBv1L7sC9jDFrcw0P7RFHkqs2kJpdUt2b6pS2uYlmXqrh1UYuj2f++x5GJTODLBOBAAZiqJvqhmioyAvFF+PWEx/HMRduGq+kb48KYYpCzhXwpZBeSK/7QTwFJjudHkmdLXvvUlF29wp7FqRpaUWFOE2cylKysM/HT6GzTDiaE6n3CA+WCg+m9IWRPU6Xc4ZJa79Purkl2MRPVXlV0bI/y8CrbkLn9dGUJgbbFG5J8Q5KvhSTzBRMhAoNMDg6QYJiI4zOETyHrQnP92uyjkWRnnafkhtK1rwqnqiLHcVxLKcCrj5SWQQryhf/8rJFkN+Ik441KJRtuS8+0EHOoqEfzo6Y+/RE1yaki6eAj6nyj6DXMLLsC1eZ0plpkynMd1wpqkmvvNfSoNHwGjiNzvzaLqKfMDm88ikNg9DFIsny1e5CN53HU8yMbnBgQojule6v8aChx6TAp/JXTISUadZzWKVMy8T5kY3dxy68d2bhUTbJEMQ7J7fMB1fnl1jQfkbB4ZWNf0YoGLh1Ghoxk2eCvdBinya1o4n1yuzuVvsntRZBkua/ZI7fPb8L55TbWhJi5r4o4y13j64xAACF1QLI9C8L1025ARBPvk9vdtXW/drm9HJIsCUKPjAx3IcnyKFSIJNsc8rDIOZFiBy6Cz8gGR1Up6VJ6Kjqu+95eB0lOE7NYznyHhftqmhNM5KlpTFcZHwh2WW55hwX6g1KxCbEma5PBt7o4+MlKxa80o1WrJUdjQ83r0rhtLFCUO0uwQPkCHhEVW3KYjrIyupPyw+HsTQzKllKpeAox9XMhyUeQSi+f0IsP8AJIMqxjNj0mbmqf4UR4izIOadYMzcm66zafl56DfGBbSLIUBFnUJCeb3MRyICvcwjwjKPEzMpN6q637VH2W3UOIIZyNinaITnRMbNEzPIvnCmMfrZqtkTazQOoWYKf8JM+Hx8khsAsiydLTfdzcaFKFuWyqO/bdxWnF/x1fJk7yg7jf4/bmyj/0jDC9WDsuV5MsUYHF5np4F+sHly8RxNfwHUiDq3F2RhyUM74vqEPkH/opIMnpAkiy16XxXXNCDK28Y/diXFbBzE7Bj5LH0kA8jyQ/Td83ttkOn3qug8v1cTAFMUBJlV/XDO11jQ3ObSeSnDJXTbDYmwlv5kJRtWmEuwhsmra6QnduSPINSb4SktxcbdAavqafK/VltmydVOp6DuYhKqGfCUk2LfVWQ1eulsbIooba8AuNaEO3pIvpT5Hkd+azRpINTEJMzavVBbiPHTbcBq+Mm8RWOWh7RE1yQr5lUklqdG6Q6mHjqq7wuVzligQaxleOJGfkPI2sU6OOBEOEvDvHBFPWXJ41lT7Tx9Uky1e7B9l4Hkc9P7IxyxyzB6bQ89iNlLiyiCmiXAo4pJKQoZyEbIgm3ods7K4U+rUjGxdCkkWKcUhun8dRzy+3uemUR5gI01dMFHaokpn6z3DJhjf8fu20mmTJxPvkdneN0k1uL4Iky33NHrl9HgC5wM1dLK47BBqhODiH6BA+U6wqIVMaATYz9tPkVjTxHrndw+X7a5fbiyHJoiD0yMhwF5Isj0KFSLKbpgWdtTKRs8HekNARP+1GOhd9m3AZ64fAV0GSEVWFDi1Qpa8+UGe4L6YTtYNqtVa3J2H2PRZ4kAZ/EySzzUd+vJ4TA/KOX7AHg49pAcflqx+pPIcFinJnCRYoX8AGXFX8rNGSohrx47ppRd0lZbXHEU7s0ppF5eOR5CO6VywQFfkBXgJJptGTQ6g+I2OmsQ1Vc7FKuzbS8JnSWF7E3UvPQQhpU3rEIMi29EBL9GiIxeakwNdAXJAJFwfjPoNGutaESLIcwnmUnpq98T1HFfqEZ6HBDDk9qxqMMTAkTudFZaf8JM+IJIshsMtR+YpP93FzU7YteWxVap03l1m5ooa29eZLNbY2vwA75R96zoJvqXZcbHNFKrCU3NhTSMmo7vnWbayY+whWTNuZ2gx16icF39IP/RSQZLoEu0WcMVNWrvHzlQFXUaYmxtNpRkcmP7ncfh5JfpoIbmyzry63zu+ZIPYMkSAGMAgguMrO+BkeCUCfQZJNnN3kOqFXmtF+HaAAMSqj3awm2hID3ZDkG5J8JSQ52NjrjEbZ5laP/TgO1kbl6ceYvXqf07mQZG3SHAVzJ8PPUQrzvndoUU+GCfMp1Wfyhc+bJ9noWKknGPrEjeOYJItshJfE15JF+mTatnXciyTXnGeY2DfsWMIOwuaQzg6mF8Yk9WKoypHkVDXbZ4tEe/UYGl4cp4HoCFbTxcz3mx+HJMtXuwfZeD4gPz+yEXrRunjshraRL2G54wPf95rZEDjaavVpvJ2iifchGzfezq0xl0eSRYpxSG6fx1HPL7fFIprgYCekVWDZrSq+DEhbTwnBX5o2nSS3oon3ye2NlWVrzBWQZLGv2S23O3DU88ttNNzBJVbk4b4gUreEgBgpZ86pVrLIlpI5rSZZMvE+ub2xsmyNuQaSLApCj4wMdyLJ4ihUym7Bda4+dTUclM07j2wQmqg8zcR4UbD5qjXJw5uIhDwqJoLFvF2rbLG8YF0bsOl9PmlFd48FHtNxD1n29B3RnCHHEKtOqkZqaiD7nSPp4fyzSLIodxb1TBMvYKOtV0vWhGxVG80qrw2kwJNWUydtfE1J20XPtNOR5CO6Cy+ZbsUHeAEkudbSJl8gdxegHjox0Uyv+J/J2WF8QBT7vPQc03FPDoJsS88MTg+PQxirLmu1EYI0xNYBGjcLJkPkJuvXKIZwHqUnxJL9zEPFPiEBHb+bh8aP47/XVEfRZVE2Kz/Jc4KdUgjsYmCn/HQ3VLPwhmDZqcwJ9fKIWyo/4vSue1dgodcvOx7BTumHnm9z5dpxsc0VqcASpm8mVHIDETy7qMBM8R3bjEyHqg4BO724A5F/6KeAJOfzI8lUE4urVzEXGIgZEEbGllSbpfrh27BBxpP8tDRjY5sLQnLPzWiM9vyKzrB7wY+aHJNG0B4CbXnRLSRZI/AgV7XSbkyuHClc61MURgUdmzZ93tgtbkjytZBkh3xL6zbUQBqKID7BglNGcDVdnEi+uILjXEhycRERn1VMVqh84Wwvz6CSdtYkBIa9Lh0M8oXPm90iV0el5qyi4bzFu7oqyVWuwLXGqXON25eY+5HkVoqpCEoi0yUgv5qqJu9U17q06hP7CDGSDKdg+4RTGd5pptVkEq9QsTQ7yE/KWPvHIcni1e5BNq7F2xkyURgw53rwAyDklKo2uLHqUtCcHmZ/2mtr0cT7kI0bb+fWmMsjySLFOCS312Jl0SGVMBCmO+IIvOSgSq+Vn2m6HCBdep2ZH8vvLZl4n9zeWFm2xlweSZb7mj1yey1WFm1byAjKlZsjMoUM4o6JzGVWxMUBcUEK+TS5lUy8T25vrCxbY66BJIuC0CMjw51IsjgKFSLJk3Ts1LyixI/eESmqMjQ/7eapcg32AWy8Tse94HsqPajpPZNiIjutLSIrz3Xq6mO0tKymuscCj+m4V0pqJnKjMmYt8yumTm6XSC3prJkqxD9bVSrKnSVYoHwBj4jKHCFrR4k7P3MZY0w4tET4Q6cGMYOgLQofT0eS93ScXe7psuOe+AAvgCRr6sZrbIwxXP7RI3Y0Yce0STg5eJHulkH7vfQc03FPDoIspGem7mxNUC7PzxyxTqZKUDXEFKwr3qxfYB2SHjGE8yg9zo9qqBll+Q9YKavyjFqN3oIdqWa9roJff6b8JM+Hx8khsIuBnfLT3UCSu06dyZQRw0CdyQRVi+di5jh6IN0frsEfNlf8oefbXLl2XGxzRSqw5GUx2Q5XsxorIhCm/cod/hV/F30nY8NScuUf+ikgyUYemEiR5NKNJoIATuZA8o0pzs2Aj9G+JqrWpSd88c8jyU9L4TaDkaYjpTpVtxEGoiAQyMENJFmj4bxy07PuRJLhfpIJmhsiOpyRQQiSc0GaVm2pBToW14zZNyT5hiSfY869SHLxY7QwB8x85sYVFbLc+MEXfCAMSDM9navjntVBG35zG0xh5exRFROsolHngOkiO5Y28I8vXn/e7BYwCEbPYVXofLfHzavK5IhFF+fMgLvz2/UFe5FkXZEUN5ibbvn98kyeY+KuXOY3QaHUFNfsRYeRZNhtfs05+F1M5WcyCKsnJ3LTu2Z0zZXoo5Bk+Wr3IBvX4u0ss3cdclLJccEBk+mVwZ6jxGm75sdVp/HNiibeh2zceDu3xlweSRYpxiG5vRYrC7mE9GZ2BStTuOS98dtqBNWh5hZ86XmGk+RWNPE+ub2xsmyNuTySLPc1e+T2WqwsplZn7DQK6XRGWh75+WQuKo1huzUtZHtaxz3RxPvk9sbKsjXmGkiyKAg9MjLchSTLo1AhklxzmnmEiLzcca8oaqoU31XpCXOlUoJet0G+CpJch8ZWpqBm4PVorIyodNVsTBrpZfFmB0/yMR33qJcwHEUVa+BGwvxwP8+pdPbUU3XW2GdrkkW5swQLlC/gEVHJgfSqE+lok3mrHL+z4YHDIk6dFqHYomfaRyDJB3mDH/Z0WfgoPsALIMkpIShtOaqZLNx+gg0lB30MpbRcXOyt7+BJPqrjnhgEWXCj5DhqGFHl1QO/NK3K0FfVXbS2xeRnTCLpkUM4G9JTI46mO2UzkzZYW7EMKHrQraaSE0zWol+j/CTPiMeJIbDL8SSLT3cDph99cnM9GH4Ouh22OXPKbak736sPfiwozOUfer7NlWvHxTZXpAJLJNnqnEacqg6/YvwKirC7qvURsWe2aLNk+BZ/6CeBJJuzI8mpaWQ5hGAaAYPyfDVcdLeqeyIIF7WuZTzJT83ixjb32WczCFbNrEx6DXdGvXfltLazpOKj3cNuMVO2Ge5rJrYufWpVrEXUNGGQimmtjXJDkm9I8pWQZGuKn7M5pTu7Rz8cYmrmFswuphEIoa49E5JMc+QcLF8B13BXLQTDgZ8qvpAtHlnE0nsjX/i82S2oDXJJW1hHpn+qsI6UqSpNhv1qaKVv9z/YiyS3AptuvEOWXPlNFgWmoqqqzdyQEnFusr7jPowkl4Y9Jw1PnCcHU40fQ4+p4ig4m7Cq3fkoJFm+2j3IxrV4O6vjDjmR3+9YBg2zQ5LRjEqIEiGknXo4rSZZNPEeZMPdeDu3xlweSRYpxiG5vRYri57F24pIokQm357MZuCQUJteYG5nyC3TabWdkon3ye2NlWVrzOWRZLmv2SO312JliSMMH7RXYRqHSD0W7onXlMml9NgSFM2fxm4hmXif3N5YWbbGXANJFgWhR0aGu5BkeRQqRJJD47JDrZXmvkSekLBnHSy8B9VS+0jNrZPu6yDJFDJWhMzXG/7AABOuXUC+WXRI0ZmUl49J7rDAcEzHPWbNjBXTGhoI7myOSGNdYRC96RiJmnu2JlmUO0uwQPkCNmqSbeo9B1KRmBm7d88sy1oFb7p2MYZuz9Zxb0ev6Of2dIkkiw/wEjzJMZNlWB771O8fEjouBBkJG9EpG7cs97mXnmM67slBkIX02BZ7hPQUlhnvkFzk6JJKukVty7TMpiuRHjmEs8GyHUMYIwTVmJPXR9cVgqChAjasDIt9iwuWbflJnhHsFENgl2O3EJ/uBnVIgX+OxavG9bbeYQzhS3AgVo9q45wUF2Cn+EPPSB0i1o6Lba5IBRabqw0lLHiq4ZllpZkGF4V/GhOrjymZhxz0ITwTf+gngSQLd/cIJBniaLIuVqXaCrx6gHSVGBnLKK00Im9kPMlP36ZsbHNw0BVsvuo6wqnEwg+WfVNxxgi10S33rRu1LSTZuo7jcFrFzp0COkKJrB20zrtSEcZoXcYNSb4hyVdCkj1X6nQY7zJgt1etB6hFUn1QHJ0J2U0+W01ys3DQle8ZG19V8gMWOJjujQ1tOuP08rob+cL4rJHkibDEpWTxzewgC2KJPExR3EE6hIYUvx6DJOdhtTMcvPCbrIr0hQZ8aQkV8W2IPXs5kmx1oeGLUwYBOYfGA5nbiJzJhGSdnbmmj0OSxavdjWzswFHPj2zYPqrmLuB5UOar3qFwQKSsIR0pGO3GaUiyaOJ9yMaNt3NrzOWRZJFiHJLba7GyUEt+Dp24eMDftwcMnZTusYaEcIwrM06qSZZMvE9ub6wsW2MujyTLfc0eub0aKwul7gyT/JUy7x6s5D4QuBufTMlcWjNPuwGRTLxPbm+sLFtjroEki4LQIyPD3TXJ0ihUiCRr7Wh25k+xfFVcdVGFTebQmnzvodZO10SSQ/Ajdm2R9OIr/YTNrmlWFXNOphc/ct6BBR7TcW/WzO/HObgz3GewZiicC3yLxTyescZ1E4xtLFCUO0uwQPkCNqpKS+tMXK1mhXR5alPlhIjUVJ2mddidMyLJQkjlKaIiP8ALIMkjj9DYXtbAz9pd4I5ykGbtSrbN1BjbEgW8l55jOu7JQZBt6WnGxJImPyjgNsAIyFSOVFXzbkSKWARZkfTIIZxH6fGzUGGe5GYzxvB/jkgwKZfb6oWlnmPBkyw/yTPicWII7HJls+LT3QA7k88uQJ0HU9T44RLUuQcYR1Og4YYR/kVNsvhDz7e5cu242OaKVGCxuaOwj4lazdItrNjMzATkYDphDo3Vfq4ZnR7snvhDPwkk2Z0dScaPGXjgzmzd2IDAV02rl24tV9uDS60v3csOJPlJJrixzblSDS5bVRzfQhfoDEzKVCE7761LVefdSLJpfvqIJeoamRAmJO6K2BSFMpIOfcyYb0jyDUm+EpJsNMwQjJCy2iBUqtwQzCJoyiUFHxuiYR3OhSQb65DUsumHsjA/DxSIeaYCOaR5s8W0fDCAfOHz5klOrdUSMvIDz01Yku7cHphJ8sPoZRLSje36gv3sFi16YicbEYkwe1FA0oJ8yMZY8CvVRFrfcQt4kuEVWoCLsNxOzOeRcejE8TjCAE3VURsfx24hXu0eZONavJ0tZFMRESozIZd+Jk4yKqkSSkKIM6xrp722Fk28D9m48XZujbkCT7JEMQ7J7dVYWVKbzTKlwWQ8AgtE7IPgb0Dkag6zVHcaIieaeJ/c3lhZtsZcHkmW+5o9cnstVpYajU06T5Umk5FTq4ihPakQKEzrsHpz4hsQycT75PbGyrI15hpIsigIPTIy3Ikki6NQIZLcbTCTnwJoxxePtXCLx9SUJhsyXEbxdlwTScYn5eBbVMnwVUohxBo5NoVAZAyTbav1eabbcEzHvd4juWGcQhjTlY/81J9bs87QM7TMYzPsc1igKHcWVZWKF/CIqBQyHW4LZ+MZrvKGj4o55V3kZ3JlTHM+dgu5Wi4QFfkBXgRJLq5El1XHz2Fbm1e1VfxPQ7OVOcbUSwTlXnqO6rgnBkG2pUfrTNgaraId/HihW363QKqHVkeaGjPJKtrlEM4mlS8WO6tWhus5PWUmPNbICpP12emGcH6Bx8lP8oxls2II7HI1yeLTfdzcZmKOHWdhNDTZB4Nk0USDgUz/N2BF44KAQf6h50SSpdpxORJqiQosNrdPlzrTVY/VOxw4F5XnzAqGzZeUyNSxKPiWf+gngST787Nb8DsoHTTfLXm+H06q4P9U9i1AIo2jJ3ZwB5L85H52Y5spIZ0MtiDVDAUGQjuViWlanHbOtGKobb3s2UKSczDVBh2VsZmJwgm+KSPwRXLm9dQIm/KN3eKGJF8LSe66+jEd7Mvkm72C0KxMv4rpPXWbI3VzJiS5G4h9Kh3OIq96OMGPz5wUXGrsto+BAPpJvvDu8+ZJxv654ic+MiVux1IHHB+TRyGgcNV0R0fVJMcYc/dVTW45jriWIxPDLc9nLJSLKWueNwGSXFsesc+ghuWGeK7DJ2vmC8OiovUUtQ0fV5MsXu0eZONavJ2pIZ2IOiAu7HDQESFQZqZRGrEg74gD23ISsiGaeB+ycePt3BpzeSRZpBiH5PZarCw5pTEZdam5MqEZAsvaeuC8KCBZqdq00zruiSbeI7f+xsqyNeYKHffEvmaP3F6LlcUP7WtzXTnXB5QMsTBXHqkwV7F6iimWk+RWNPE+ub2xsmyNuQaSLApCj4wMdyHJ8ihUiCTb2n0OkRsLV4amLcPgKahkm62het/aGi66CpLcU861htXrEcMg6eCGsVOFNocdDh/55PnzPRZ4TMe9qTGZ1nxaEWlsR3SMYytKF7LdOc9q+BwWKMqdRTXJ4gVswFWaqu44pThXHRCY+58Zm6rWwVhD045lbd7pSPJBZPVhTxeIivwAL8FuwT27pncKqQ8/6UAYVNiT4KMthLk6enKBfC89x3Tck4Mg29Lji52xa8NNq/ma0EWVTYOZt1MX1wMTHMtYtsUQzkZFex7Nd8iMsaXwHRT3zxiQuJoKNiZ2HxccAfKTPCO7hRgCuxjYKT/djc012PJhmrLBciPUjs21pqrea7XTwQO4RTNM+YeeEaYXa8fFNlekAsvNTakFg6Cw15WTNXA12a86jYZJZiRjF5sr/9BPAkkWhdNHIckw7z7kapnAhkNo6DkV5u22pnturmnc8qJyB5L8ZEO2vWgzfBtVI3syP/jBcoMSOBiMiFjExa23GVtIctNMa+KystMHblLJRfkQjMkvaE3pJeZbTfINSb4WkozcyvjisxrEFrwzjWsjqxKcH5uf5vy5kGQEzDU5JAhpGrZOXC7FvccmEcVYR3wg1d/MFz5vnuToaNRsskr8/hF5LSFvsfCxMBi2m6hpbFvHvUiyq3AAFi6gs41DrJxV8b2q2GIKPRJM8DoyEbBbpGpSbATf7bC0luGEI0x46S2kmnwp4eNqkuWr3YNsXIu3c5SqM/tKu3oAVLgQNXetpmvDE3MhrrtCH4lsiCbeh2zceDu3xlyB3UKiGAfkdgeOen65DWa0FhHs5MLwYa6R+eUQ90VEE3aWEP1ptZ2iiffJ7Y2VZWvM5ZFkua/ZI7fXYmWB7TfISpg0ngu8kFirarHYiUwJ5rK2FE7rFCmaeJ/c3lhZtsZcA0kWBaFHRoa7kGR5FCpEkmM2tkDEFOSO1Y6r6WhOpKDR9o4gKMarIsnJZ6oEC1A9XyNxj2NEHkV10iPGPkjHpeG+xwKP6bhX3YjaR8P1lZr7DAZVqXAPsorcONnc3bNYoCh3FvEkixewgahYPYvVjrtyMRbouSa5NxUtXJ3rw/p+PiT5IC7/sKdLLFB8gJeoSQ5jJO5COBqXepcOQS61KxeLtro4X5809LqXnmM67slBkEVFu3bGZeha9jPcEeZlPb0iGHYNLczwfNJ7CCGEs8GTnFqDQjvlMvOpkJ0IhmpiKtmUOr9jawvpkZ/kGctmxRDY5QgYxKe7SeWbYvfeqW75gm9FKeesV8ZEJOGJcfqwUE3xh55xc8XacTmYXqICS7tXWxkOx5B0YSS5GvznHh4rdevIpZLL0u6JP/STQJLj+dkt5kwQvK4sY/WeCbiLwx8hTig9goWSlnZwB5L8JDzb2OZgyTuL4xi6Vy7+0KpmrgT3rpgZzBza7ESSq5+6NxyjDQEK4KuDDSMkq8yeyeTXbf2S64Yk35Dkc8y5F0ke1mQ/IIk6dgRIXa+e7MCC5zanoTrHiGdCkudotae2enJq+MVEUtk5BPLdmDbizEMvMTXkC583T3ImZEIJ+9kcRyyWe3yYbFSYOmY2/b4dgSTHzByQfajmVzxvPd7Zd5+CT5a0RpYkRpLDytf6yh3S3V0rYuozwyfD4QcNQ1Y+DkmWr3YPsnEt3k5fGxcPa6XzqgN758SE29vaEabpxtd0Wgco0cT7kI0bb+fWmMsjySLFOCS312JlIS7eI9OUa0zF4RG6Exe/I970xZeB1Z6GJIsm3ie3N1aWrTFXqEkW+5o9cnstVpZaLZUaqmo1wTmEtmrHOhVz2MbZNU13Gr+3aOJ9cntjZdkacw0kWRSEHhkZ7kKS5VGotOOetS1goLKZi2NNhcCtWBc6MvyBrM7Edeen63TcM9UbDbEvcF1wWl2r3GtViYKxedpm5vNYYDym4x7m0cO7ya+qI+M4VtUOsxM6M0sEN1Ixz2GBotxZhAWKF7DxyrvH5KIfKietmREDY4iSij6b2mEwfV/U5n0EknywRvdhT5cd98QHeAEkuXYzGaOHx+dCx4q4JxNOKqVkuYFcTG0ZtN9LzzEd9+QgyLb0xO6T5paJVmtmkmHjXgfvTx+hd0vRye4h5BDOo/SkWE0Mw6g+DBfBGobvSlCx1hn5/iLORU2y/CTPWDYrhsAuBnbKT/dxc03WFmdY1DDYIB+RNtY+HGKZFGP02uS+bAon/tDzba5cOy62uSIVWG5ucL3XWRS2JjOXS1Jlwvvhr8lliKQZeiG54g/9JJDkdH4k2VI2CXHjcFxIUyHDhRn2sb++t2yR/yzBqh1I8pP8fWObTdGzxzpU1IVJlnKF1Deck3FkW/RQIrcTSY6mYmsiBvcM62IpqDzcUK70qJktLDV7Q5JvSPK12C0ctyCppIJvxLLcFCFIUma0SYlzr3CujnvF+GEss0bZBslvIyHk1gmhM400urGpL6sIkC983jzJldI0sWaoN+zFKs0odni+ebWFIveYpSPYLRqiH0L0nIk7qnYD21FyhHkLBfY9NhyXGEmOKVWXmJLQr3x3wXHUnBXsNhnY8pFH+Th2C/Fq9yAb1+LttHzvOrhRk2azHLlwpSG0dI4rXWCggz2tRk408T5k48bbuTXm8kiySDEOye21WFlsRTAdy1BjhBWpc2VKA9hYpNmhjjmHO1FuJRPvk9sbK8vWmMsjyXJfs0dur8XKMotvwfupgoGM+WiKqgTnUG1uLVRNgeppNcmSiffIbbixsmyNuQq7hSQIPTIy3IUky6NQIZKcmjYuhQwH71buYqjMLwP8sAauP7VE66DsKkiywxfqkIwakUEAjr3I4GeMGzpTyzPW5/kJ4jEd92ILIbiYVGNszXORXGWy6Op0yzX2qp9ntxDlzhIsUL6AzY57FHPWBrZhdVRdwzYEx1veQiytB7/kCz0dST5Y4f2wpwtERX6AF0CS9TA58bfqGhj8HAhXrY84Lnh9/JGKf55lOx7TcU8OgmxLT9UJTg7xCHSOGBKDzgwsMfepjZ6JirAmWQ7hbHCj5GitqUUZYtKGzmM8wdH0QLm23D0t+jXKT/KMSLIYArsc2Ck+3Q3VbBPxpnEqIViBNWRqrgIrjfw7mOR0NXFJwCD+0PNtrlw7LgfTS1RgWU0fc/Ep877C0/nGXBVMJjVGrM3nXvyy4578Qz8JJJnOz5NcOc8LXtmeIvtyp6glq9qMrfoE0/Gk28AOJPlJJrixzdT1bAOyPpj/0s8SOE7NKs/SZneGX9PtRJJ1DqOU1XNv4j8CN5YIRTV+VBvmyKXfeJJvSPK1kGTYHRfG6DBMnh/7MWFUCgnesnrDPZf0uofBRyPJFcbedcj7bFx5At+hKMOymUrazJLJhCWy+N2cnB/sQpB1ugSC7L+0hryxljwCVPaIxyPINBxN2BuVHOcrs1auD0Pg2qsPMPk0wnaT170IciipIKblkLdx2YuFwcncKNzAPeREs9v1Q57DCHKJ3YXauSWR57StRnhgz2+2fIf/YH4p/1EIsny1exCNa/F1kmuxN+xBc3xd6zOEchS+rm2+mVSp5NP4kUUT70M0bnydW2MujyCLFOOQ3F6LjWWOVmZzDqFez9znidurhahGMtMlj9BwjtOQOMnE++T2xsayNebyCLLc1+yW2x346SXk1rXgsLo5teeLtYJ1ctcYKrCYqZhyYmdT0cT75PbGxrI15hoIsij4FEaEW9HgdgGkOO4UYscUcm1ETTVvIpeFIcs0LqneA7LCydyo68b2W9gxU8+Y3KPqsTP42fgFN3fwqj3VOhFwJjoCO37+OknyGwsk8Juvf6u+VttbyjnEy9d/+WL7eB9KGqzzzfqk8h2jh43Qs4y9SMNm3R01t0bP9z5MCM61wZo6ZmLOalLEtQZdVyTYc6bmTrtOEk0s34X1z39xiV04izEQwtZncmKSgc8bgxcvDpJgLFZqT1rpatSXB8ukd66Uxxvhz65X6k5aqbsLaE9eKY83sg99WKk/aaWrUV/KkMLnVsrjn/Yf27/ScNJKV6O+lPnH51bK449gp1mtNJ600tWoL2Xa+9xKefwRrx9WK00nrXQ16kvZpjy30nTc7dpqpXTSSukjT5/HG6GZWq80n7TS/JEaxePtkbpv9GmmX3+knVpNcHTMeqKf+uhs65l06/4tS2jF5qKQbfDrOetUdampUsmSscO6src6cldL8xfbEas4iHuSyN1PITSzK3Cfh3/3to+3q8vPNCoFRDJu8o2e546mQTdl+iy9WmRS5v6xztNQ7KhY5qsVPP/jh9e9MOj6P8Y7qWjdjfzjm1NH/unDeHfi0D+P/vrkwX/66cPbU8d++/bl3cjjd5gx5RPH/v7Nq/uf/R1Czh/4OuHAHCu5gAb++PNoL5Gp3d0Z3V+RCC3VSq7fl7fv+Yzf/3TKwN+tFn1EsPHN6/7wa86I010exr/1bBIiV6WjkpD/9ef/6L/wr25d/d5ykf2jbrmIYKW3XGTfSm+5yP6V3nKRpyu95SL7VnrLRSSL3ZWLaN9Ktk0ry6/pfetTkSlBTSpMZZ4n0V4Oml1NiF+cORc5InrbzkX07Cb5EJSr+H1fLH66lKxaTDWUXNxYExifNxc5euRDLnL0yMdc5Oihm7nI8b/7mIscPfYhFzk6i7nlIpJhl8hF5Koky0VwkncpyO1C5JaE7FrpLQnZv9JrJyGyzq2fQhIi04lPIQmR/dSnkIScfvq3JOSZpd6SkPsH53Ha7quqKUZuV02qEOKMTtblgXTBPKETXCQhOzXorEnIEXu2nYQM76lq/KDrzCnsdVN1tsaN3DW+2+K791yIHB8i35IQ0djbhchRAz+JJESuSsIk5MPr/4UTud2F3NKQfSu9pSH7V/qZpSFHBvf/G9OQI4P7j0lDTt/TdEJw/zFpyOlySifEyx+ThpweLedtdobcXWhmcm9jz/TJ3HY0FaOsD9rmHBA0PwHf7tgZDn7thtfz0aWZRlDJRKbJcFnlOqyapjkz+G1E3uK3XD/gFr1mlrAzyBfw+Ma9aurZY0NiJ04fAsa4WVRKIblJrpGdZ+P2kEv54o27/AAvwO1RctMmOKdMS5UJ2/n5AoKb2KpNMUczzZJm5156DhqFjW2VP0vflh4sLcXeEGYNZmTvTJkXo1WhFj/JUE25iqRH/qh+Q3q8pkmzMV8uYQUQnNyoqj5zak7PZJf9BuUneT6GBDkpwcXoJ+Snu0FkzNoYw1DTVm456ycye9MV2W6aCV6HNb3TA6eS+EPPSD8h1o7Lba5EBRabS5mf7OmkitUYU6NBsmK1sjQcxLNBFNv25so/9JPg9shn5/bInlLDbipsKcw9QX9rTUbpmnQc2M9plgZiB7fHkwhyY5u70TWEWdWg6pE7rrJIpKxjQoJH7770sZPbw4buUoRe9dGL8npGVeqcqoYSsPzqnLtxe9y4Pa7G7dET09JFlUpnI+O4HS+3fDcml2nH1MaeiyU6uVEoDdUbS35viMpm7fjlEv2AZ65Pesr/6cVr81mzRKc6NCXyKmWYIW9NYWueVUtkRs0dO7zdR3g/x8cMcMZTK9gIxD/OwSPEAhcNx51hSYylNTHWYY4PWyucuknwJ/wknB8s5BnhO0ruXmNtToeP4/gQr3bPm/Pn0ZGTTnnvM9OU9Wjcg8EW7l5RTOPbCs4gUohGU+vpNK4E0cT73pzvzu/OvgtngTM/e44PkWIcktur9ck01nQznCqOCVYN1kn8Wt607numEK05TW5FE++T21ufzK0xl+f4kPuaPXJ7rT6ZuXck7YGQh3O7sJaQ5iQ9lA0jeZrGDEMnya1o4n1ye+uTuTXmKhwfkiD0yMhwJ0u0OAoVMn1YiwTYJKd6Sp67GA6VS2kq9VigjXo6t6aCvQ5L9HBxhois3w1GWHRAbpm6mkOXXLpt8wmOc48FHize2tjG2mwcJng1apncfI2b8sahZvL4ruBLzs/2GxTlzhIsUL6AR0SlUDcleKeGydxlLjCxLGN8ZsBa5JSHOxuSbOU3kEuWaPEBXgBJpkoxxhnV1BNuv/MHW2tVGUN3XdoMaUe3yoN3bhvbKgdBFv0GY80RBkFNbtvnW7SKSks4nRKNgepNm0TSI4dwNvoNTu2Chb0w8478GJE8Ra+YWcsY32fIY8ESLT7J8+FxcgjsYmCn/HQ3wM6hW6OEaKUyw37nA0HGpJy3yfSaii8LAnf5h55vc+XacTkKbokKLDZ3+ELGhamI3xZ7jRgRmTiWHXpyNkA424KCW/6hnwKSbOWBiRRJ1rOlFn1nAwFlh6ipamEvGLnIiXrWaQnY70CSn9zwb2xzI8JxOq3c1DAQVLwqVIwqxY9cjHbV0m6WaKKmM8NSw3D3XDKQhKSVMWbGaZq2Pd6Q5BuSfCUkuUZrvB1MBTo5QHKw4MNmFYrN2pKblM/FEk026oG4G7/SYc9cD6pwKBjyrATrwfy5T/MF+1kjyVVP24Kequm6+nDYIueygl3X0RemsttudbsXSfZ+GsTMDS7ArZoHBCbBLArpcu8ZjiR2I0aSdQlkDQ7dTsPkolRU8S4omNBIOVs9i/soJFm+2j3IxvNp8vmRDTNi4IxQJQ9LjmUjyeAwMaSGzLP6buNphIWiifchG7sj9F87snEhJFmkGIfk9lp9Msv00TYXVUxcmYEIBOkN/1MqLuVKiMHMSXIrmnif3N76ZG6NuUK/QbGv2SO31+qTWbi5/UhB5da5DWsnpA2WYCWRTKTuKbd5otwKJt4nt7c+mVtjroEki4LQIyPDXUiyPAoVIsnZxORCHhAz4iu3gWxwkFPV45s86RTyGtG4CpKcpp+xtqSsnQySTgRgZAcSTGstzWKNXl7g32OBB6vaN7axp5TLcFUZGgjuTChc5oYoJ7cUQtHGrSsCt7FAUe4swgLFC9hAVDrlVeuSYSOzkufMNNKwDWHqVp2ddd37+QxIsvyFyLKqVHyAF0CSjeb74smNXQZDSIkLb71VLvUxXUid4vJS5156DtZgb2yrHATZlp6AHUk5aNXg0LA6agpqi9MxlHqk6e2USY8cwnmUnhDL7N14Zdm1ehgsVfmYiq8lzqCrtWZRNis+yTO2xBNDYJcrmxWf7gZMX1OvMXtIGxcuWA8JLBBDE5qHpnlo+0I15R96vs2Va8fFNlekAovN7SEn7OBELA8RRB4Ku0eIEWOB+dNz1BkXBd/yD/0kkGT5M1ZxTTKFmFpGGJkzFuMdF3RD9x1MQHWc0NvlVdMOJPmJXdy8apq2xGJIGRgHJu9BqpnGUMGxhehhzJB2IskVy6vdRBW4XMJXy521W4NgNBtsb5psvyHJNyT5SkiyQeIF8w4z7x0/2THQHYMQ22VyEXLecnVnQpJhxhCVQRtTX1076gRngZAbyR4Zm6bVecnVjXxhfNZIctFtttq1Il2g7RP2ghKC3lh6LsHG4hZdqPcjybb50sjD1vaVeUPu1WF1YVA0NbIlre8jBUjyCPC+yVZ8lTEcGg/FLXHV8M1mX5G9tY9EksWr3YNsPI+jnh/Z6NoTIh2unUZw4j0Lp+kRoeVEwmHJwzCfhGyIJt6DbMTdWf+vHdm4EJIsUoxDcnu1fpl9ODsKqczv3DxVBH8td2Xy0Eis57A2n9YvUzLxPrm99cvcGnN5JFnua/bI7bX6ZfoeIVhYYoxMxt+qQapSuHsH4hETKr+fPK2WXjLxPrm99cvcGnMNJFkUhB4ZGe5CkuVRqBBJ7tlPXT0pF31FQtczc6EhH87VOLKuFK+viSR3GmT9qIpyWSEsXZU4GT21pWRvMuKyZ7HAdFAqNrYxNBec613FYbn0H56yajuRAxfbydnman4OCxTlzhIsUL6ADSywjlRSqmoWfkJfYCZLNEOVgSh/tlg1LbDAj0CS5Qw+C0RFfoAXQJKZ/KPY6lVvE9JMVjNXFzOZt9Tw+Y7cEkG5l56DyPn/oU4AQRZIcsLJ8QO/FstARM1np4djkNbamXDysYmkRw7hPEqPNoWfuHiltWtspRoiImh7ys3qmFqoaQF2yk/yjDXJYgjsYmCn/HQfN7elmXKOEckR0400bHP2w6sZre4lp5BzWdQkiz/0nAXfUu24HJIsUYHF5rraZ8WmK1vG5Hc4cFG1ewSKOrZuKRS/kFz5h34SSLJwd49BkkPzzXWnQmfvXGOAl6gsmaNO3YYdcxlMP48kP32bsulFpzXwX0l17aEp3L549WZmRko2j1hS2F2TTKUiSKKoZuo4VZMNR/5wbn4icTPa9OFvSPINSb4SkuxDcDlErQplBNapwep7hMU9I6xqdnoy9UxI8pzOes9WPzaoTeJObom5d2zPuvWpbV8qJ/KF//yskWQ7hw1c1JcjP31ETqRqdEaV3AcymZpN236pthdJJm1hMJjqaLDh4ev0WrneKhp+DRpaDeubwsNIcg40KTZmdYWX9xQ8d/duSKliLQYWnQp9FJIsX+1uZGMHjnp+ZMOENmIaBvELw96GkJgU5pMaoUZbY6JxWo2caOJ9yMZu1/xrRzYuhCSLFOOQ3F6LlWVOmGsLi9J0TUxpEFRNGbFIicHVaWJ3p9XSiybeJ7c3VpatMZdHkuW+Zo/cXouVxdoYpktYnQ4r8LCqzIgN8m58hYOqWXeS3Iom3ie3N1aWrTHXQJJFQeiRkeEuJFkehQqRZD2ZVAbmMXiadzlnHRNJvh4F2WCdObhrIsmt+ewoVVUaP3+2SH9z9wM/E2c10XpyT/oD3GGBB7HPjW1sGlHccB5r9swDW6Yi1joXfUzFFePMszzJotxZVFUqXsBGTTKz/ziEYYa0wQHhx2vPSVkHd29nNiUs+Ak+AkkWQipPERX5AV4ASR66wblzsTat6GWwggIHgpjVhjwKtpiWzwPupefg925sqxwEWdxD6EaJW3RCgWEoTOcaVp0YAC45ezvL2mscuocQQziP0hNplsHFsk4HbrzBDLV5Ii6MXBzvZ2nebkuP/CTPCHaKIbCLgZ3y090AO2fRI/CKjcfmzsaXiampXkPR+IA5aUHAIP/Q822uXDsutrkiFVhsrsmeyLWpyuRIqFZkNIzat9DYvPnplkiy/EM/CSTZnR1JRtqudU9W9dZWT4mh7IGX5bzOrRubihBJfpIJbgUjWuPgOo6QO+sEfuEAs6SMayV6G7WhrfvYbXaL0n03QyuqJXIZv0Gkay3OqMIueav9DDck+YYkX4snOU89I0xLg/WHLOcBlwp7rNNMyEt9C8GcCUnupiB4R2prAnti06E23Axr5DysaU6XJ8USf3rx7vPmSc49Fju40GaFx4RumbUxw6n62QuiDNLbrFV7kWRtEoVEVY3ELtMFxNEdZzeDaeQGP19ex7UCdosUEUDDJQWewlu4bSJEVDCTterqesgfx5MsX+0eZONavJ1Oz+6Q96nUOC6xSFEo8hOrgO1AzDfNOK22UzTxPmTjxtu5NeYK7BYSxTgkt1djZUFMN0Joqg4uNwieE+rGgWUOfhgE4+XEGxDJxPvk9sbKsjXm8kiy3NfskdtrsbL4GOH7c+B+RUx9NJGlpMQkuW1k29y09rQbENHE++T2xsqyNeYqPMmSIPTIyHAXkiyPQoVIcqjJh6i76rEioXOxwMEzwX7Xtfvscl/Tp14LSY5hxhgUTe4AWyJ/oJnM0MSXg8nSEwW4xwKP6bg3s/Wxd6+CDfhW37timE3VhiOzhhDdjOewQFHuLMEC5QvY4El2qTQOwyiSVn6UqioNUsVOGjW4+BCRngFJlqvlEyRZeoCX6LjnmTUVR2OiY3xuJn7YgnB1QjGoUMpzCVTdS89RHffEIMhCesIciet7aVq+BhqDr7ezcibYMkZhBiOZ9IghnI2K9qxdyNVwCXtmPC5yNWhTDdYL4tNmXJfaPiLJ0pM8IwGDGAK7HLuF+HQ3NtdOWEvTEK1A2nzEDpdsscOGabo8JK8vmsLJP/SMYKdYOy62uSIVWNq9nmK1d+knbFcrBrE8daZa8RlZ6Iy0sHvyD/0kkGR/fiTZtDYRl6gZ08CWEbyEaVPZhnXZxmzeSzu4A0l+cj+7KcOOstMtqhiQZXpEQUzOkhSMU6k6Z7LrFrDPsVtMnERoRcXK7NdsWKinrEiHmXIqxa1fO9+Q5BuSfI459yLJPek4x939FMezkS14nJDl1l2BYQqznQlJDrU2N/h1kA0ecRx3c0pVK0R1lcvcXNNL74184fPmSebbVO0jcqQxYPczQdstU0ZFZP1ueKrjGJ7kmHrw0SLbYOZha5KqtmvVfak9Nxp5zYQpQJK54VvwsGKzM5uVg+GmAc/fY+vUiuMnpx/HbiFe7R5k41q8nRWucwQ/VGsZB1UIKYNHaIlN8uQRnUwbTkI2RBPvQzZuvJ1bYy6PJIsU45DcXouVJaU287AEA4MwxLvYIF78DoAcQkcTOsKT0zpFSibeI7d73krf5PYy7BZiX7NHbq/FyuJnc9Zar6IfnDYkhneKU9OMlpCZt9lPq0kWTbxPbm+sLFtjroEki4LQIyPDXUiyPAoVIsnNu5kc8m3HjY981kPl6pHQZT1nYZnr1+VJroX8rJz0ZscNY6OiYhF2tdhqjpHS2FGTfEzHvWCtmR2eIRDBKcwQVcWfqusSSs4xd/0sFijKnUVVpeIFbJCx2oTdCUY1bpfmGRmoTDyWEZCm6ExOc1FV+hFI8kFk9WFPlzzJ4gO8AJLsdLDeQwGTZaCqMuyu+YlLsy2N0Kt50ib7XnqO6bgnB0EW/RpHgZKOyQWSWBOXvNbUScVBteihXTBeJD1yCGejKZzz1VkdlO523Ld4a6krmmNQCsa4dTXoQ3AmPskzIsliCOxy7Bbi090o+G6ZUnJTcXU3FG1q5rnwqhtsWysRGdSi4578Q8+3uXLtuNjmilRgCdO3FGxnajrP/PBuFAbdCS5QV8hyG9UuCr7lH/pJIMmicPooJFlPmg7hs5or8N1iwzOX2XebIWpa+xKFNclPNmTTQNhhAwcLthHHANrBpHCPhdQxfxqptt01yZBzMzneh42BmvE9dmYWxuwmdrEk3au+Ick3JPlaSHL1iJFg8FtlQpzRNLfpmcoUbyMMs5ntXB33Uh4IkWHKmA6fq0EQlQUoZ0qN4DmKnn0Z+yFf+Lx5krP3fcTOiSxTRpUCi8xPcKJxHvPmGvIRSHJtyLK0gX+dq9d5jZ1njwime0GOrI3Ocp7kWc2cHaN14qLDFrmeI1oVui3TRu2Qy30Ukixf7R5k41q8nTn6SqkSDooL+lIklWl6lU0e5BEJmthPQjZEE+9DNm68nVtjLo8kixTjgNzuwFHPL7fTairdF9Uyv3gbMN2Ze1vW4pu2PpOup/HNiibeJ7c3VpatMVeoSRb7mj1yey1WlmhJe5+CamS58N9zGSp5FV3sfngKdp5WSy+aeJ/c3lhZtsZcBUmWBKFHRoa7kGR5FCpFkl2FC+9W6cqIhplZ5RC8cqlGX3JksuRrIsmzzu47ltI1uy9+wl9rIDU6PyzpxdqyfJpwjwUe03GvwROmWApc44pothWVeyYYmwqn4bN94DXdxgJFubOI3UK8gEdEBZFYKDhfRZO7cQ4eHeHTJv6MIzPJxflqkg/i8g97ukBU5Ad4ASR5+qindUPZyK9b+GFLLvhgO2Z0w89h3PMd99IxHffkIMhSelJsGjIzkmMwF5FJttoq7FdODet0RVaTLIdwNtktdPdMugMF9fxKSyvIQFLQ78As/KO4xT2E/CTP2XFPCoFdDOyUn+7j5lYyrUTKKrjomBmIC26QK43WRmyYLwW/vbnyDz3f5sq142KbK1KB5eYmhwWnoqL32KqajSq1QHJZBZx21c0Fq4/8Qz8JJDmeHUmezZvID/x6YVLKBuufU0gISZqzKdRkn3B970CSn4RnG9vcnS3Bcy8Tx1eb1ToueyClx4A9gTsaeovlZwtJzmFmnXEoCb4QS/QG3gz/BPnII7cw67qfzw1JviHJ55hzL5JcYX1d1OxSe+KXIcxPVDWcgHbZlMnx9pmQZGM0nLHuak4mlEt8QzuQPoRudOjB6acd2JAvfN48yc2YaZgcGO7Q8VuUpPhSlq8EXXPBWE1djiR3Y2cjZn5cdYsZpqvCBHF8hWtr4MCkiJFkhFCRPCF16cTPPHEw1BApdxdHIZOaWb8vPhFJlq92D7JxLd5OHZEYZOyGZkYvbxuinxzhPwOZYLg/eLInIRuiifchGzfezq0xl0eSRYpxSG6vxcqSI4xTb5rZxyuXZiGcMDOqyCWZVrdiy2msLKKJ98ntjZVla8zlkWS5r9kjt9diZRm11qhtUM3FfNeNlKK3KmKR3JXHjXYakiyaeJ/c3lhZtsZcA0kWBaFHRoa7kGR5FCpEkmM0OXRet2FibnJdVUpeOUdUVpXOaV14eBUk2faeXTGN70DxgZF7UjlCDjwaFpiH82ZpBu6wQDqm494shmoxU82+aiaQkqpc48nPnkPXxbr0LE+yKHcW8ROIF/CIqMw2u0WGreKqs2N1UZVeSbmAeJRcCqEt+Ak+Akk+WKP7sKcLREV+gBdAkpttgUqCDA8u9S7GKrJWIwAY2pkWMj0h27+XnmM67slBkIX0lA61dVhOdx5/DA/vhnUyLosUzU3Xgkh65BDOBst2QTKIX8fvMusZd3sshom6JwwHGV17WLDNyk/yjGCnGAK7GNgpP92NS54A1TTRqJD4AphJ86vhTg9YrjEDMadblM3KP/R8myvXjsvVJEtUYLG5hvCfZX58QQMx0ayIDJuPylB28DlR96QXvCziD/0kkOR0KpL848v/+fL1X37zfXmLD4e7vy9IHgmC5RA6T74zQtCosDAofrTODlO57chij82Xsg/nMaO8x4++uPvtF3fg3GoKI01nv37z5tXTKfiDsKc/f3gPmXn/9s2r3/wwfsaX4j/505tX42153cbdB1aXk7dpqtoKBIIvfGoLQZVo+cVWmL4tQYmD5v1xdQ8/9mLeo46P3zze//zmJSOHb96/+CNO4h99vHpfvmawTPb1u37hYUt2/sLOxMnQNFkjlEBAxiU4DNHEGVQYbZRW4/BpWTT1TXvz+s1fX/5PBIh/LH9/8d1Xj6GZ0frFz+39F+u1njlxQoQcZ3Ycv3LHzUCaO0VklUzJCOGq0/M0oEo08bG7sF7EicDsf6Hk6Qjp3pE8sQ49oPq/+erl2z+9wR+/WUO9X73ud0Dtfdl2aNlzWZlfBTi1quzJq9LgCEx2s4fl27Iff3n37+bf/1j+Y6gPP78oL9+++IBU58U3P/zrF8sVPoTHHaEQlwCNMZk2qQYuy0HGbX0lC59f127iq7+Vl69Kffnq5ftHacQU5cP7N+8gQZLgEaL2urxa3+zg25+D3PWXsseAmyD5N3Oyh/3beD3evXtR3rP0/p8PNuvhh/7RcRgY8gY+5N2xP3YPol/jp3Z/VwrX+qzz/9KB01rb/yuc1nl/av9pXeezhL/0j8JMctXCKYRQldeuMlEkvIWPOjakM3Cl92Hho5I+XoKvnG1o2uL/FCF5hslANl5cQSrVELrqEmGazJMpNq7CV8sI5AfiFDUMJwtVW5UnBTVKQirXkaWva2a/+ftP5cO798+sY8aACDNb5ZCS4FP4VaqrQ0Xqmlt5zxjN0zm2F0I5fJl0IkqUYvA7K/E2jNc3r7Dzb182hKD/Cbf5jz/zvv4PhGVSaXmyKZs3hvdxH6b84c378vaXw7Pex6NP77Pvv/q716/2z8L41Ns32J77316PV9aJQmKO5n56O979xFf3m9/yj6/vhNvs4cnemuafGJjDFiPkWC1o5TofApKn0my+9CLvzwUQ7GLezB1T/9Pr9naUd1iyubtVx3lKI/mNEOoPb9p/vPmwwGPqrGFAwhTlWqBn3KsmIR+ZdvoSmc4xLOHsezzmmL5VcqXcxmMqwfkTe/3UG0MiTMVgEWrY0mPOpllrRHiM3LA8ZrW2ddLcS6mu2J6cS4pc6ArKy1fPedS4eMbM70Co8lueprGZBblzrp1r7WugpGt26ewvbeWB2DKrNSf3kV8+wBef7sbmzlByik4FRmF8CMgVYWMV/tq1Nsx44A59LNGWfuhyc83JLeXk2nG5B/gSFViCXbqZOZFqec99P0ZGwulHUhZhswsZAl8Xkiv/0DPWpPbkDa+y8S2iJ+sU18YjK5x+RnxoiTuQRGFh3z4cWhcy1jCDnbsrws2qjqKRaKQxmy/kaAlz3du9Yzi6sd3NMBOCdQzp5pAg5RD1TtMNqi08NFXdtnuiAERi9+QLeJQeXRg9hqJlOyMrGrMSGKNCiaP53v20i4pm+UkupUd4ifGc9IgP8GKqKQ8TN/r1DdNSr11Zmnw9OAKcBRP8Tqo1JYo2LliW5R/6STiVk4mAl/dv4vh54/6tW6oGIgjvA0dkYsOBWKOoOp+0iTXE8zmVkzmBtOdSLW672CO0JTCLeWpVWcQHZY4A63x24pFNeOSP5XVhhOefX/7lp/df/9Je3VnEWBEbhWggvgxFY78QIumgXIMAUnZknpCtbYEu99O+WE37YjXvGtQ9CZv7ConIy/YMpHPEHN+W15sjV4v67vVXrw8kLisEfCvbOAad/mm8/SuCeCQ9jzDyBgx9TLkx1ssp8w8fXq9B6K1VuahFYOFzU/3jLuPuAdFBbAzNw6Z4BBQq55IVgoTiMrcDNffCuP7tf3vzGrnK27v//4eX794/XkdyP9jOROU2c0fn0DCrTip2pmEKMbg16r/GAg7PGbQrSWuvUuLeHj12BQPQ1KxpxDCqHg8tde7RoMNzxt6Sd5SV66tLl9ZgITBxSj5Q7a23cM9usZ5zNQeE6d0Lzld3Tc2K9kcECa/uFJb/xRfH7fERmrV3bfzT/9eD2u1al/y8NoizaAarPXZs1bWbC0qKbzDLpSBQcIU7Qv9/h3/6iGN9ZHybPU6sCv8Rc3YVfp2lE6mRfYww+EhJs+CnRae/zFb0ZI6GoRy/sfHG8lkioG61OuNmys7R4qefvQkaWZsSkeYY/C4+m315gSSQ15nvxPRIT4hYn0fNv2uNLdsXmzr+eLnqMJdP3AmYz8hGRcRNNhKCB90dNbcOx/Y25GuewmBePc9MHcjx8NHIDpwng8Bxer++Cd59E8THFpxHgugVNhbT2FAUaYuvT8m5Hswwbs3t9eGvf717o/DyL6+fn6z6OlxFQKAbRwURB5E9pMFmngq7q/091eifX/KlzO7Jnm8VKP5k4fk8dz91pvP51d1PPTmtHog5DBCtwRFyU43BT3iJ+UadDTpo3Xc+AFiVYt4ajW2N2SwhPv9piVT3KN16ouI3LbuAlmGr3CQmD/eM1HkNLSP4PvjsYuEvtbXLUrZtLbuR3m+NuayWyb2tVMueeOWblp1Ryzg6vC+oiKaHxqSp/CrIz6FqMIymIQAJ1nV68oL7wMH98c3rDv1b/cLmkcmD0CfPN+6nEJJYrG62ePh3b/t4u7IlrraWK9dGU4J0zq64tl1N/Iuqo6Xe7sP+56K/I8EDTPCBd+C4C9C7kXd7d8pv/unDeHfi0D+P/vrkwX/66cPbU8d++/bliSN/5LvUE8f+/s2r+5/9HZT5B74dPjDHSi6ggz/+PNrL+bLdvRg/HqL58X15+57P+P1Ppwz83WrRZjcF33LYN6/7w68dwW/Lw/i3nnfLYlU6zl58cYFU8mbe/xFHzC63oVxwDHhMLpHmx8p1tGqtJj2fPPrcf1z3huYS9l0IbT+178QtOFOxqo7AoL3VqvQ8VRg5jJi0Dut6vfPa96NHPtj3oz3Dzb5Lx/5K7bucdWavfZer0pEG4xa+X8K+12JIj1mUXRVQDAd37Pn935gI40ftJT/Jkg+gG2trcQkLL9zrpxa+mujIuaHiKB7JCXfI8YlUJUbVuXW7+8Qs/EdE8Ec7h5uF/zVYePlrsL0WXq5KR5uMm42/hI1HlJ5j9kElS0wizHefVKIyI9iGf0hPOVQPueR7lb+EiT+i+mfbxDurmy91qp4SpGTgj+KNUy3ZHkrTbq6B+v8CJv6jgvjjk4ebiRf//v9WE0/nMfFyVTrWYtws/CUsvAm9z0RTleD4ITs/E+hlqjk015f0bJ/QNhw4rzutvYR9F0r2MyG8TtR0JkU6VuWzR445g1a+QCZ17+Ohh8Ov3b5/TAh/tG+42fejBn6cfc9nCuHFqnScvbiB8Bcx77NG5zUOqdGKJdswObidykTNDFs+x3ns5fi96l3CwB+hEtsGPk3tR61D9TG5DH46RaaSQpYyDRl8+7rA/Gbgj/3dcwTwR7uGm4GXDNs08E5OJbjXwMtV6ViLcQvgLwPRlGyjMyqT5lL75lXNKatSPE7RmOTskZjanXW7hH0/Yte27bshOzoTnpkxuaGvHfg+ndWocZagbbNx7Lbvx1ufm30Xjb0F8EcN/Dj7LjQeh+y7XJWOsxe3AP7ahFSNuDHnmEoHBPieykAq5p1KeWCHQ6dmnkvF3L9//+O/QRXUd3MywS/+TrkX3756qwwfhvr6xe+/f9X++l69e/Ph/U8v/u2f7/iqNh3BjaNK+mM3jqobR9WR3/XpcVTRLCNkeAtTNb/HbwaqTlZZ75KOqdu5LtTeyVGVqNk2mFG68RPEQZEfnA3V9KCQLdGggxxVfsYKT2UwnDvxporZkisqUey+pGD7mtlhN0eVyWRN6vj11orymruxmRhUDM7mDI81hz3EUWV8/jIZH5xJJke78xg2jNeNo+rp+BtH1W6OKucKrRp0DmqRk7qC8GkOFWqsjYLLRtPzXC0HjcKGH5cr5aL7ZNGTeaIU1cGsydYyqbRRNodBsyeko1rE1SI3LI8Pk0POIVAi/Fpj6qU0VI7UlKZI01gEI3VBax2mztrRUNR9Vr5M/IouSSU/TBu+eJP82WmtxbHZxTiq5Ke7QaPE7Lz8Wp85whSjw6rEhM3VTAzuJmK7BY2S/EPPx1El147LdZ+UqMDyST0yotQHNihCxn0emXnWukIQ7ZOdw+RRtjdX/qHnk9yRTPQRqtUyd09PjCdpF1RvfQ6oXEOMfzGOKjutMbY6ZQLzseui4eK5bWpO1cXqvX8CZt3bvYMPtLaArBa05jMImpt6Qj3wN0nNZKsJuelI6Tm7JwpAJHZPvoANjqpQZy0mKOgnc7kb7tfNDNtDz4TMK/u+oFGSn+T5OKrkB3gx1ZSHiRuNYbOBKyjQ38ENsTP3Lte5qLbqodtbob5sRCH+0E/CqZyLo0oeP28QqHgLdw4HDxfd7/orVCoVgjwqfIrOvrqzOZXTOarwe9U2/GZlIgxbnCrwkfCZMVpdIDv67BxVX394+7fxm9++/H8/lI7492W7ezjVTPO6DxVbhQDbzm2j8T+190677op9QjT+u//+9Xff/UH98zdf/9ZqY9QP33yrvv7q+2//9MWTJayh+C8ppqwl4eLXbwYjRS+RQxqO99+9L6/fr6bQxlsfDjU8357Cvvj73VitQ/DugN3eHute/P2//TfLaQaPTyHsaeX4zHD/gvFXJCjYy8Nysj02vPhl46e1yWY3lcYzwyNW/stxQc8fX75++dcPf72HCpGG/P04MPOP5e8fN375+7x+L3/r8+T3f9mQ+f9nS+I7eU6nJxwgWxXiO8c5o0KwlAJV4gdBQon/9g/f/fmL7YUcX1ywU+JPmuJe4k8a+yDxxyHSTw/+CGz6GcHZbaxCDhVp1UQKhwTDxxK5eY5XCeGx1cGl6Jf8Qc8eHf7mm3/6YctgbRorY2I+ZCsOGStLPrtD+vfc0d2pvDeHbm52HR1+2niE6kf99J2xujM20egD695rrGDoDwj/zVjJjdVoY9oetJrEz9ANNzqbFQHjgITM2Wd70n54n8RvGqybsTqvsfr6Q70/tDSK7h4ZUKyDuQOMVmW6pFymMLu2feRlYrnr0L7/w7fffv+HH77YWMSDmdJ2T7PTHbu2dWj+y2yC4PCfNVP0pTnM1bzz0PyXNmnB3fTSTGG4W328LGu83pkP11qY3F+yWbgmytDRPi1yvLT6FyXoJQHBb7/7pz9884P65tvVET+c/ZMP2zxzm/XRB7Z15vbLGOPR53Z/5u7LdPzYhzM3X5KoGmHXmX9yeh7miKlSUHMmxnq9RyI/IAI1l9oQU4byhHTiz78/fOAvts88hT3NuHfs2taZG85fTtVzvsLwh33zznAkkuQK5LM5cxpeB18rQlBml26+KnIdEWmeZlRrEIguAZ9v/+WHf/7q62/43MV6nj7WtuPMo+RWa8eZB7OjlfjusRtnnqxE0z/ZM38oY1rv5901WXDc0jSp6Kkq72KEhc9GzchU8WW2EpZdJb969Z/ll3cvvpvzxe9evmtvx/vni1A20KjeqNQws2qBYFN06opGGKrPnDz+XUlGUMt0LPPd1mfzfHfTfXHcih6++7vX/MmHLc6GxMsP/Q+rW+3VAu8Xf1QE+y8///xk+N7DWaz3w18H363fX0Fv1hzt23P+YS5jWw3jzf62vH4Qr3998wqz3puXlP3kCrlVe1gGI3Oxk2VuzlBLIrNspHNamdX9JT+Wcc5qq0cD5nI+hJfdbQtzyH9zbwQaJ1LRy4QBY79/O96944v8H17y1fj3hW/Gv/rw/s2PsnKvtf4/W+MVRfAuz/Lm/Zu3299wRC3h3eh/es31Fu/evx3lrw+3/isM3AzKzg5lbLZMp51UDcSN6oPvmUxx8x6t2q4/eWRjz440sg4FLxWZ1tvjMEtQvhNFCrrndQnmovhkPYPQlPAM37zu6l9wEj9+gJi8H3958/Y+s33z8tVv7ot/fvO7//6bfy1vX5b6avz48xj9LnyuiTwWpEwn5hoO3LoYlqbMMaqz3jS9vKQ6Te6//vqrH3//PfKtF1+/YjL7l6+2G1boHlvmCxyLX/eZ+4dYH1Srs/YAc6fnXN/W9Tc4uB27Pn3NrkN7R+6O22s0lbNOiuKwyaUaa3VP5nlm848wbA+1i7ypL/4w/jZePVORQtrRl9z7Iznv9mgoJvy/3755926lFv3Fn968x9QPfQXKz6Wx3n/1/sWPg8uN8J88+/ur2qMjCjDvfm277vLgjzzo7PGbtaqy4SbEsMUdO3Vf0fvb8ZeXrzF9+Rt/7vufxkpS7ps6HPEz63qhP755+W5VcfTN38rPb97elYSvPu53L//2suNTKozo+1H6L+rH96uP/npdSfew2c8Uy8EBuzC7VxNpJmcgUeGAh4q56ambqSGuK8xej7d/+eXF91wa/oc3pT+WFq0i3BOKoO93bOzSAfwtywsU/Iip7t3qEVv8sKN/GxvzfP/hrz/fC9NdFRz7WvzdXZ3WSirNUFrCtMrre1te/0fj8isuZOPZHs7kbirhejdcDnR9pfe/e/uL+u2HV3WrLm0lkMvf/G71r1frP7bRyb2z//Nqnh/hb8pfEDZi/tOPnWX06zevXt1d1+6Z+oht/m15B617usV3FW9HPMjfmuiho/jTyr8jPntryvuj4Hblyw4K2rWCvD+qUflFWwvco5DbXzjN1Aetm3UrizsT9rvyvqz6ieyEgKfWvadOitqI3MjKMbKkFZdVDaOzN3bpGu9U+mGaF2HHbcDWDa3oMnvvpYfsPvy/JAT8XCcUkSgsDo69zNrLIkZZB0r3wmKWQrMVu1SLKTViQ9Mqd14xRtXiLLclhATlgYSt34nearX3NQX3j0Gev3BLPQxn6+BySeS81TlFYTZlfSLkhUhG0pKw4/9v71ub4ziObP8K+F0F1/shf5Il0XJcccUQdW3HfrlRTwkhkmCAgNZaxv73e7LnwZmenplqYEaANxAOgbSEru7OzsrMk3kq8xVw4126+vjL1cV3vxPUWlH0//7jS4q+Xr/86SLTzb7YUj/hvOKKH+hmv/v9xzU3o4TmQR62NvtrbkpabQ5mPfbX3Lg3Mlh92EZN1dyWFX7pgzj46gdrbkqoIGY8+brm1k9gOUvNjT3g/kPNTZ2j5oYtZBC1GyaNB06SSjAEVoI521quRlYVxlXm40r/8uWU1h+r0q4ff7/W97nFcxjd/jMh00b3sq9V91ySgHaa15yp8GYJMQtAuBQLMzpFoZStfGcI1OHPN1AFpr6e5h7ITh5Jsx7hCRhr1bFM7QGeACD84Yv3fL0FqUl46fVBe7mXJ6A07n0Ynu6xWeEyBCvsUV7Us82aQWrKQpriPONJOuqPq2CzVGbJWVWyiy3Z+Uo/ZbOeuQK910/brJ8onPvy1d3b26tVcPf99fWvdx++mIfnOz/jkj+w+x2/v3pf483ng8wAcT+04eG+GL/J1i9dvKq3v1yXeXjsP+7eJTwZhLC91mvCZR+xVh7qa11rLbDNMk/wBi8KAeJd/gZU+qESNL1dyfUfV7e/vIq3N1f/WjJp0zAyCaHzy+ubd/F2HgD89l94ckoZvby6VzOffyJ4v765XbeZmHOp3L50VlIQb/r26r+XGafa6k19n2emWHa2wj/FvKfY2QvDAnOS5DtPIGcusPMEcxfYeQL10CeYu8DOE+iHPsHcBXaewDz0CeYusHyCxV7+4e72w93Mbbx6hNEK32ymVg8sN5hDXPK5mjck6+bq8+QaMzVyco2ZOjW5xkytmFzDzJPp4jtslEjnGbkN97L2AuvcycdFfqEXqwwOQizQme2sAA7XyHlwbLhmwWXzXTBwdY1e1Fdn3ccs7hPmvI9dYJxZ93HDNccIwNvX+HlYcrgmDPhRHM7WjK4RfFHWnacIYnGnrmPc64uWLJh5d1KLOx1OA40v0vPSCIuLzHAn7jsPvS8uWqhDz8NtXOQWdzI9u2J9kZ+3+xcXLTSCi56cwnrH8uPV6S+Hn/TrX3TnWGfldDcyumIzQPdB6EvhjZRHU6LrsG5hQDvqtouyFVS063sevsW6ucjQ5OFHijQnSpXq0nbtvMP3Wr/ID68nu5SE3n06usdU2XldVp7hCyeX3S6UnuEGr2MZ9VuBK6S6KBFk8lJkU9Xj7uz+HjV6efd+Uf7D/bZ6hGyWlGfkUztusxbhdP16RvZvWRFfhC8Lte17n65cy587bnHwXdaWaYnnv1y1dVkUBYUwEl6JuZLxmqk45nWJTAWdbPROC3canhjd9eK72wmqzImoYnMg+D0pViuyx8j8fWpcC6mlZM5lKGY0iiWhCmTqXbI5c2/MQW6VxG7kyTSW6ay85gGakCp1vTA8JmpiqsRBbtWnkDQRiqGkzWemRSoslpSYlZV7PEbzTSx0aVMf1yXtz2vtqMskzSqZqj30kxlJ/fhcJFpSxjdLovESMq8n6uL2mWY1qTtRBS6F8tAd2qomaOruKZlSSRgBL65k7aFZOeu4S5ozGWlEvZPYhaEZxqGSTTuV7MQ6T4xmtbDhq6zdE6VWfUreCcuzZoLbQPNQobK1RiaLtdWQvSn6XEyjVUuk+1psJrsZpasEw3F6zvW7D8Q+vX4QMefgbaiz5N3N+4sf3m/ebXGPGSNEuxlHKzGP3+ffnSgFwV19pNDoOBFtJYI3tzfEXyU/c4utfYzCNrr6c4u0GUnWrb5fr+vN1XXZJALP+Ag/rt53veb0x/gUTKkqqsSapLMstSaWOPWj4NbG5IRLNc7jKhnVsoguMAUTTutgRSE58zFwFWvmfIcvssNV2gNJXjxzlc7IVepShQlcu3Jbc7lKQniRhOfMRQHHLbhjMQIdRCeUllX4JOVMrlJSLcXsHCsiUbcYgHR4qMKKi9WZ2ExM45D4YO3suz1cJXGJqNHCtx85oX9A/Ybiu7HKHcGr++v+Ris/fXJw+tqt/gDG+ODCHJrUJldJUX+dGY+9zVUS3FvLZ1CdTlb37+wztbfuPz+I2Kr7d2Wm9tx/f91fWocYWNABITpqnpNkIRMCaboBmDin1Xylf+Yq/VFcpRZ0VPT5uAaW10EKFkOozAXTarTUYHLci+bw59vDVaIMtvcOqORw3eDg1+PGSxOUnUPR3LBZEnjM6INatOfr0eVScsWVnXH50ma5Sy6Cc8fYRodsFpdeHL7zs82aYbOcF1qXEOGeDU0BhO8PJjkmRbJaCWgYn6/0z1ylP5qr1J8R6PyMz1ylZ67SM1fpmas0/QTPXKVnrtIzV2l7sWeu0r8JV4lSllZKY4+I78WDuUr0Rt5L7o7I78WDuUq4k/HBOuWPAsIHcpVwJ6+4F/J4F9wHcpX4cDTFGxOOHsh5OFeJE6R1+nBH5xcTXKV9Jd4RV6krxzorp7uPqxSE1NBwpfcdNP78MgfIPTsl0EWZovO8Tu/ie5hD1nROkpnDHJqTkx6/fB8XpT//t+DWHL7PMXJNf7rq3uSaruTAScg16zkQLURsE5VZcNTGr8nGgoiOqcw9t0q4yKfnQBw+crvUl/XpbBdaLfj2AlCZ6VgDka0i4y4V2GvZKg+T8296OtL0zIHof4CNUQVE5Am8sBS5Yjq5zJKJipXWCq9G2nWf+ofPgZhR0h510+//gOcb0dLdN2hjyIZMAY7GYzdVCJc2UrT0f3mJPjRlbazbwu1/0ROOaOnuzHQ64a63JuxNtZnMTAqeac3JeyXDhIlGcOOSM2OxLrfmnNFUc5o1bYqmi8XUszX7H+Cz9rRSisoB3j3njI1G05OME0wEXnNRiDTHgy76v+TptKf/A55ta/ZzzTZGU9kSnKCJstiRTHulWGoWVqxV6auHWVuFTmsiX/eLnk64/Wy+M2zNXETQ3kh4ZlURXSL8CAXRZamJet8268P4xPFyetJR2Lkh1jkEvy2X0EPt7Nma/Q/wWXvw3VU1XDOalc4QgVnsZDhRI3lwLSYtBN/Wnv4vecIBP90f8Gxbs5+AuxGSyFhMRZybi0cMmoVkXsGeKY4QVAKDBN5GA366X/R0wu3nZ4+F21lyO7Q1o6+tCIRpNOWNaYl39VY5Vh38jLciuDzuGLXcmkfTABti7Sc/b2/Nro6WPVuz/wE+a48wxjSPvSgQLiGCqpniNA7fkGDWcR1XaRRzdX/Jsfb0ZW+mtKf/A55ta/b3Hd2YOdgoqyAts1zQRmv4IKIUVr3j0TljfQrbwu1/0dNtzf4Wu2Ph+lMJt78n64bmJgPwXfEtdE24RtEQyNwQzIXEsy7CmRFa6H/RsXD7MmeT8V7PeYYTa+7qNMSr+D7SJPslY/irq5vXN5U66i4n2MPHJNcq7P7QW4PGrakiWAtAbhQSI8Abn31YnbNYLr0mI1NyYbU4qeJnqc8oRqymGa+SbLgaXn8uYeNAe8POxTZLTQdWE12DzKaf7bu7d1eFsk3L44G//jw0jPzTrz9/c/M7hPk/96vRzlp/Bnr+nOObOGkza6VXV/9apgffLHo7b63TPyx4U/GmVio6hqIVTEhwZFGiINMbmfAZ+7xUFVZzgn6st3SoYN9CXVNgF5zwLdHg2ehPIvpuHkjaMnsKRqtKeFEbYfJ1wV0QgQ0xX5SlNQ9nseNTnPUuGM2aDYiMNb1YqZ4RLm5YR2erR8MyK+WYOJZVNDIp0WdKpTHJTUrGmpxCPrlPkRHhqLDUlLPB1BbYFuBvZmsFvvSI39W5Ya5XLpdcNJNeeBo6BIeNKIghLKIBNFLUnc7xn2LgNA9WMYUvAD02nkV4XRZlDC0NmWV5KuHOSOOPJzDbFgsiLRYUnVUt+BGFtqyUGkKyBs60nlm4vEL7KoLFpilO4cVDc1tjFRjFwp8Kq8eTXj7BEgheosUHkXDYGnHR8EGojmWzFcbm8ZjXewv3/rnTGGPxzSeGSIwC4uQpw1voxgEbXmS9Lxo6mXAlj0oIBAmqUoCZFKxpgSpmxEWVS7jltBPHA3bnFiT0VTmERNQjy3MTmYQnD1J4W3g8lXAfEMdzgIpgHCUPKORIGggFWMUEa6XJXjZx+jGvo1AzRWOqoLFx64MdDlEP5CoBoEUu3O6YhZqVSNUy7hN0QhVJp3iw/1qJ2Iw5Sncy4d5/+rOIUUI5aTvS5Fqlcc/cEjNGthhEVVmcGyQV3IJ2MmvCl+UEew/Dy500DZ8eUhxXjj4VJ7R3QrCqXKJnD9h6XkKRM5TdVYi8nkq4fbX2KeHS9gJCiawVwBStEMenwOEZagTQQLQRczh3SYWyQDY5hoAq0phscgAcn9umkCqlVcVuUjz5PLgKWAFEGLLCVTgNkJR5hs9wmvuTCfcBIEkEGghnEJ3BX2tKDSIMRPioarakvNbIc5uFwMlzUXMERGFaNyo2aADvKiXiPeNb2YkWilWcuxAZhAKd0ACfgePqHKz3uqhghD2VcGccFB3bXKU959SMwGcYL+c43K6HCiAEDogmI1fn1lwjauWKip5OBJowjC2umoRSClsRlUfVdswCJX6hnZyRtabHjixYPViJWJNMVaaTxbmHD44dEm5rgssoBUVhcNWOw+DR2YqiyG1Dp1Q4t+bmnGVVJjNDjUR0McR4KGRziy8+8VD5btbPIUQssLRZkk7AGrBoY2AxV1uKhZ1r6WTC7eSa7wqX24LIBVuLmzAcno0IMgUNpuY8y+gQ1Zy7jF0AXKUqhfEywMhQSFAaW1woyBWeq+6YBSUbT8UHVl0hxIi9Fig/X7PggTLvfFW7OIFw+4cEjx1a5E16YM9SyFUXCc8AJ8ISl4jDRXDw1eeOcxERcBoGC2WUlHuGcE2KzIrEOUdI6OROStWbVGOmCokncC8DQET1ijlsN20BJBz3JxNuf2fksVmo1UVuOKuNOvxU2lqwtsyWajOAvTTFnlm4wXu8b5BMlZgoCyJY0IhzDR4GQDGqGMenUT5JkaTBP8C7lBG08GXBc8+qFzTwLgQrT2dz+4+Cjc0CwK80BtG41QTSYSASoCWTBugIcs8x+zMLFxAgmUq5XAlfpoHOgLaAJFwLzuqWQ0zjWi91fWolc81MJLZBC4YlCxwis00NVjoUfbJQTHRCtF3hSsSEsSmogK54M60AfwX+ZhuiSOw2H89uFlIztUYa6MK5pHNUQFvZIGQQzvvUWuV+J1oAdCjWRfxmpQgS+oHwDSY4KulSlAHhQzuZcPsPIY6pQ0WWxila0IPaQBkizARrKUnFI8WZ50ZoycGsJoktoxtAYtP4mx9CBgC3zFtreQdEmKrloAm1CervRXJ1CobXtFa0yzzp08W5nRBtIs7NQuQI4Ji5gPHSAEqeMDuiXmAj1Xw05y7fB5GdgSFggnI2Q4k9BERm1gESUGIW0dmOQ5NWBEqJKEmoneg1MXlYCZ699DJahAwnE25//WOM0Iw3OcbIBEU/sBEK21ElVrGzLGL7lNK5HZpxVoqiC1OG47UbFVM1QpdG1W3na6h+p0ZYjBON44mhGSTchiDHBMrt+TBIipuTmYXOo8UTwnXBVpi2hjgoQXNpXjqeAKGY1MokLZRTJ68R7iA0aYBWPPOQKdNqwDEIDn2EGFrO0badaIEjWFNRFYbPQuddLUyJU4Fx71S1EZcpfjLh3huh5eoTAkbOBFfkTYiIaoSBQ1NcF95cNfrcZoFnhIFVQVUpfSilApQNmqmsc6qJx2DG9JNPiG+IHVWIxgEQkSghhrCRuQoRS2VDsSeLc+W9EVorqupYMkNggyAT94AKRAVgr6EYime4jnNTpjRX2UPtPNGLEeFCcy2kJRUsU4RVcHp8qONTpj1VZGZRULmy0OTqVmF4yeiWYnTUJ7O58t4IzWgSqKOiSkOcS3VCLwF/c0tCFDoApMyZhZuzSUY0yDWRcG2iAGsoR8QkASKwk3ZCsaYC99nAOit6bAqLg5GNOWl8sdXn1MrJhHtvhFYBGq2B0ir4AHgGIKPQgCmkizoV3Xyp5wYR1tvYAFmZs0PAghA3EpHKN8mFd7akCYeWfa0JiCdEosc4Qaxaou6FXEIM3Al5styCvDdCK6apUitnXhuYBVsJ6iCw8coZLr0XVZw7cSPpsBcMAU2KIfWl0jokwYKDLgKAW7z9Dk21+OKcwDWcKhESFgHigjUzQM6O0uz6dNHCvREaTFcD/mysVEqmEntz8G/aAxgDfXov1bk1V+qaPQIwZ4ieT7s7SovXBoStgkNz3Q6IEHUIIuAqOHCzrtosTn7BTaRsC9xaPhmImNEmZhyKWTg0uGkWlIJIJWJ5n4Kilr6IdD2X4ez0fKAzC5yAADsTwdpYeH4LE+wVXBqgeMu7BGuLiKBUq5ipxAjgASZaAqa1IqzitXHh1MmEe2+EZovjLhfgSF7wlMC/LImSGGKwBFjs8QDnhr+yOK98qLgnOaccKKUMzW2xKE3t6tWuWWjEyKYTSdZTSsSZCuEiKMsia8raZHG6lOOR3vYHhCtkiCnnwriwMF6qNgZ3O2DgVlt2PLZz29woUwzSCCZkJX5lzRCAsyQt56TyxcedrNhQO9VcMBURhWkbAJmbprA3JvxFwtCNKhFw0N5w6mVucAMNbwjADDfTENTx7PCBqzo1nYka/AWE3ggPKCWVYqJznoIVU4qvhfLoe+LczuF2HSlH3kLiZPHT4NAAIrznllnTIqJWg8B3t0CZJGAYfJnIZBYi+WEjHa6p8IpR5sxHoVjkFng5WiZCxhWZ0kMSAZ8tTbkEEJ3UntOKjyFcfTJyt+RaWYBeI6mDfSFSHecRkMsIgWBM5rYDIkqm8i9RoApidC1jhNPAhS0LnTkuL3JEZ3KZG3yOzCwwH5GmMhWTOKsyB6mLTjAOT0e49z93MQYRPkDVFPCuisRW0JZFyuMU+P1ovM2q7BQoK8I3k4F3q6VrQggsZMqpSckBiyFEMxKuEtEpfC2W4bApeIt08syxhoDZtthELCc/Cnp/4dqT5RZiSlkU7Olsh2Q5gDCsMO3aqCydPc47Dg3RWQmaIHOJlG/SwD5Jko+qLsQKD9VGIMLwqmkTsECHk3ApDAmdqoeAm9IVaNQ/IeG6k2kuIEAVTrNElAVdCkIxQW7KaxFFgrfZTZbnwnU0pN7CwE4T5yJmAEuTsfexywHaR7kFnvEBq2/4Zp4+YfD4METu0dUXKZKurjwd4Z7szIdrvBgrJBO2UqhNBwlLpVRSExzOXLbdGloSpG+tUdBGjABSdGED49kiMjaxyTxOOXphOQID7A9KbAYEJlFUyRQCfFEEXOcqsfkUhBtORn4uNWoAXmb14kAN4twIpYSoW/QpORN2SutViVw0cJmXxHVAQMkCTb/JGagowUO6MD5+X7lTETG0NxVXNAXLTufBCkA2ND9RRevpCFfw7uadR0BEQGRKZEWXAp08itBHHhVTNPDGAUDqXcZNqlZH6w2coCZRec4CNwGALfsiVMZWGAlXSFu0gq4bavehDax0qgq2wRTEv04BUTyhUEx0dtc8DiJsrQFen/FG/TLw3gDCxBVTpXCbIIbgd5LlihrHCM4MPbF2IjPfsN2rJcqpaKTw28ItNgpykCwDDTLin8KhAUkYAJWYm5LZnfwI7AOE2wnRjpuFVAFMtWKOw3vDjxdGxQTKHcmSAVmD2jlwEhFduAQTzYn9pAUwR1DWMGkl5f59rmP4mypit0KGpBoK3jJ1YoB5b1Wl4AXnecV0eBLC7Z8/fqSGVg331NrFKY1HyL6ygLie5dY4dNDSQduxcANkWxL8kQmGmOWIkoNxijUJJGYhYcPHRLyMcLYSX0ra4YQo1ewAIqzxEqgfNlyd/IToA4TbCdGOCjdx2ZQxjnniWGohKEWXYYKNkAWercYJCinggAiiMqOInGklNa1odE7GWFUkHXYcaW6MyVZJ4wtto4OliOBSFJEhgCuhGS7D6ljLkxBufzfqI6d5jClASJw1TSdzctaE0AITLQMWtybT7tlmPlhKRaxBRRZUAg1ImFGTNWyr1kHnccoR0VvNttFh5kqHq2ClZZLMxcRDEgJw7SmZhU6Idjxa8MJn56hDRmgEIvTiEWorCbs+W6jwjlkA2DUe0YJodA6NulIlA3sibQ5cCThBMapEAIlhZzjPiiWurJJUTAJMwyo2JTpbXZ8QQhOdEO24QxOA94LMn7LEW2jU0g/PwRG9apktr3yHt0DNbkqE/7MDP5cn4DtnFDxh804WSr+PEZoOSRuO4M1TYwUXPaIFj2iaMhjZJF1WLO8nIdxOiHYcofGWnQzErKR6GLUkSdTavCnVIiIohAs7lYhAx3Wy1qwQwV9nOlGBVagmz5t0lSPqHdncgEgCSs0s50RExjdJDcBO19K4KaaK/JQ0txOiHXdoCI4CxAkEAKupDbZuormRzrXQSvUAVrvkZx5CCZQij9jfmucIbS8NZrQB5kXlvBzBX0TFyhH8DS4RL5J60jfoOkCKybSaeEr5XHkqhBaD0K5Zx9LQP6zCLCSdELNCHlHGkrPaMQuNnouaYQlH7fuTStQNrLIsbHbVWl/SKFrwNBwWMRdLxVABn05RiATAnJxHgMGFyCc/WP0A4Z4KoSGaSlzBoVF5Bn7cAUTQuS2fQ/O+UiePnVCsJt8y8Z5jawQiYmFJUGYCslXeJ1nLSLhV0iBc4xmi2kIdx8iy6wYUUhsHDEymPKEyjzwVQmsWJq9BC7UodGqdU9/EQq2yTFM2KQ/vtVNa9y1BReGeBuYrxMYCjZuDKUFgl0LQbgR/Ce+5TAcSVOPE0aH2ol4zXkr0Snnly8nbaz1AuKdCaJV4eI76UkgtCJhmFijhxaPVlkNYQKdj4SpZs+KFsjvU4tUTVyxSJULgf9UCpvFRtGBsFq2FRB1biS6Nz+FVQSzHhS4+hFDVE8rnylMhNOhMKhxRWICqUpUSDo3q/AKeB5GoiansltaJTkzFsNyo30eORH52jXhQQBW+iRhHDi1Eaj6XLauJaGlS0+GqEpgsgIfVKCXsE4K/8lQITfHQgsAOBfInoiUwaXCWMwUUpWquvO5Wf2VL2raAOFeSKUkpIlAgyJyKb1TOdWObq/G90sDVKzTBugGc4Rt4iqaFdD6nLJ5QgVKeCqFZCaMLG0BdNIiXIhFglUUSJqSgLf7rTrSQheOC0r8xD5xeSAnajzjLaO0SgJ0Yc8Wg1yYJq5lCPAJdL/iEic4K2EYdO2B9nlKyXJ4OoWWFPR2ZCJT4VsJRa6DActbW+2ZFsbtlnhZFoZxNTYV6NFDqOweiacKIZGmIjDCq/gZoNHVqUXVIUtpCn4O46NYgJispmycEIuSpEJpS1g0H1rN01I6aGIs6ZsaljDla6j+3m8+NNUctEpPBRErcIHyrgF9KcU/GN5Q8amZRFfAFcBszluodVI6IzmXmMlB2MI6H9IQSN/LeCO1lfP/latTZ36/f3r2ryzPANcRQLQ2AJX9Ox5Clhx3NUkGJeXV+7NhoRrz4f6/ir5XdfbiIVzcXd9Qb/83dhw9vf7/Afb5YP8NayKUkIIhMVENFjesNi8YXorUPTcdlWn2Wr36LV29junpL/b3e5F9qufs81IpfqhAOzFffeHs8xsW3yylrmabbWd09He81Dd+mVmg/Xn2sF59eR2oo9tXd7fWbvtnrq4ZlEzMC+KXtOhtKq1zfXt9sv8OcaULD1X8bWn99XHT+2pgv/Ukn26IrxFEkC88BRRLx2hCBCCH8wMNefpCrm6UqbXUOSzq0GLAbEeMMKTlsG/hU5qxM0ZvK5QqE0gJL/d9cobMYTCt8+76w/4sv8eYOanJbf76++f3zeIyvr6/fTo3HWJiQzB2vISA8HZqu10zUJ8UQPcjorGt+x4Ts0e6vv/7qzXevaUrG129/HiZnbNczYwx5oLsL6lDkAWqCBYq0kkcjnGp51Xjnb+/Xrd2mxFqSEwgBWaIASFfeWPJwDj4AeJpA1eq6s86EdGcNYnt3RdPjFuM+vq+/1bcTMzO0k85dOsXh2A7tQCy4OYhjMYdi+Y0+j6H4CuaivoVJw69M3n+YBRKx5T72bbmpwRxHb7LelPOFNcxtH+bRX9NMp490v9vri7/Un6/eY/n4G73u7S91MWPl09zb/A0qd4XbvLq++jg0Zfz2t/jhejnnfni5b65+uyp4lQQreVtj+Z29uR1e+uuL7/Hn+9uNwSo7H/NTzAAXNOQBAQw11MpQVzqzzalbhqjW1lWFeDl343W8ub34/jqWPcNC5jXCJInVfXsA/5b0BTt4xlLL0VwzRLyW6G91Y53Xd+8+LJXp9fV/1eH7fsS/G954oZXUGbPnfAM93018/2uOMF00iIVW2x52M6PvzcqnrFpDfnPzO/vL3du01bpzUMjxPX8Y/vPw/ENnzxmfaunSh+6aUDOI6+eKkOT9r/f/7KSjX1+/fbuI8w4sPUPMf4kfset2Rfyn/0PvO2Ma6NZCB5qjznjtrSWXnwKmYRzZfCpcwmE4ahBVqKNF8ABfiqjK8B6Ba20TX3bi/DyWifpv7h2827TQXvkImEB7PFpFlMhK+aCkdArG5PF57cWWXi9zYffo52fHR6POOkeq7R813dct48X/xqG7r2D43i6ie/qYX3SrwujDkZdZedndSV5irDTbA70+ZeupDKuYyDTPxirDUpCVZYQulXMpjJcL5RuedwlHLsSBWecSkEroKuBSDKf+y5Yq6IopV6tyylbjxy9xcF7w1zSqfjnrfPvpoT/OKxquNmdU+c60c4WwKxw5uDalgouZ4UpabQ6e19yngrjaG3xwfdhOvZiadj7cWkgfDvc+eHFo2rkSKhzuBfTiPNPO+0+3Tk87f8D96fl1f959xrTzaDR1E0rUm8Uz3WJk0WbOQoKcVcxRqPHYreNqv5p2Ptb77uGK+/W+eyjoyU1v/1zNadN72Zd93m96p+2WsUT5iZzl6JbH+KKoMIqpGW50pRO2sz4gjavfY7c09xrW1R6dPnnAbkljrbKzlti0W0Bz5vDFe77fcLkTXnp90GZO2a2F3YEf84dh6h67FYaxnfZog/pnu9Vvt4isgW+ZmSlDt7qkaN6EYEFmW0qJKYrxGbHjaj9tt2akJvbq/b2W+F8SMg7zwb98dff29moV5n1/ff3r3Ycv5iH7zg/5+vuXL19//+PUl/z+6n2NN397D2jz4frtgDF/aMPjfTF+l61funhVb3+5LvOw2eYo7c21XhNGo0naGe+QO3H58C7LnMEbvCpEiHfZmNG9kuw/rm5/eRVvb67+tUzHU1A9hNEvr2/exdt5YPDbf+HJKX308urtfVIn/0Qgf31ze/HDTak3My+V25fOShDiTd9e/fcy+7SalvHAzTAMpr/HFJDtBeZkxHeeYOZY+90nmLvAzhOohz7B3AV2nkA/9AnmLrDzBOahTzB3geUTLPbyD3e3H+5mbuPVI4xW+GYzzXpgucEc0hjjYaQ0WaEhcTdXnyfXmKmRk2vM1KnJNWZqxeQaZp5MF9/h8yIzjdyGe1l7gXUe5eMiz9CLWBYz0xcYzXaW+xZz3+eBsuEatbhPFxhcXaMXxdRZ9zGL+4Q572MXOGfWfdxwTegS9uoaPw9RDteEAUWKw1mb0TWCL2q48xRBLO6kZ91poQp9vX7WF6nFnbpaYa4v0vOSCYuLzHAnfnyG5OZFC3XoHnq2uMgt7mR6dsX6Ij9v9y8uWmgE7zp5tN6x/Hgp+svhJ/36F93Z1ln53Y3srtwM0H0Q+lJ4I4903nmxOQRtMKAdNdxFCQsq2vU9D9/iDRl5eh+CHquxbjtlS3XZ1xH+8L3WL/LD64l7QD179+noHlMl6HWJeYYvnFx2u2h6hhu8joW4JlSW+62+hzDIFVKNlNgweSmyiUpyf55/jxq9vHu/KAXifpuVtq3y8oy8asdt1iKcrmXPyAEuq+OL8GWhtn3v05Vv+XPHLQ6+y9oyLRH9l99S3fVmmfPJ0UOQeC/BqakWpxHWNMQ8O1lLbKVWPc5V7yHH0LIX392ueDHnoH7NQdn3pEytuB0jC/fJRidsFDRwSmemTWzQQqGZxVeqGsY1a3WQK5VlTipjZ/BKZCvLI/WOFNBgw0mxjVT1IFfqU7C6Gpss7mk104pOpQhhmG/NBlmMgKYu1GVT5SbGWe5oxCRtyoUWk1GC3tPRwSpqUo9Ht0KZYfaDjDvDU4/Rpj6rx4ZyhKYsp9Hn0tN5GR9o3DJeUwWldVTOypJ7aFPCZc6Flgz6TGcf4Fx9pVNkzgqtstVZlqdOm1rY4VXu7YlSpT45X0KjnjYtUkumGvziZDSMV7TUlsWvxpqcnjn0TW3w47f3trqss4v5RpLgON3m+t0HooteP4hoc/A2t9cXP9EQ1x/eb95tcY8ZoyC7GUQrMY/f59+d+ATBXX2k8OY4sWwlgje3N0Q4JUdyi619jJI2uno58nleonR18cAwfF1vrq7LJnN3xkf4cfW+6zWnP8Ynmw3CtQIr3KirF1eJhcITE064JnjyVtSZ3KMkDMII6oFAPWt4kCxGuEwZJa/aBtHUuFvIDvdojy1+8cw9OiP3qEsVJrDpym3N5x4V751oNHJDD3PrtWWeThzzYFTJDo9QwkzuEec+qULtqGQYyNjQQxUSIlDHlTFalp0jTwdrYN/t5R6JSy2ktcYcmQN3QAWHQrqxyh3Bnftr+EYrf3jI314OBpfGIOgKc2hPm9wjpegoy325R4J7i/DvEbhH/S20p2v48wOJrRr+jN42M2r4XBc6EBaYDW1o/VFpyqdiPCobc27C7bTFO672z9yjP457JJUUNfHAhKk0Azc7lqjPg07VFJiHwuP4LNbhD7iXe0TZaNhdjw38EM6klyYoO4d2uWG3pHbK6IN6tOf70eVScsWVnXH50m65Sy4CTTE9zB46ZLc49d08vAGe7Va/3cpRm9S4YJxTO2SBH9AqzYRKJukG79TGjWiPq/0z9+iP5x715wY6P+Qz9+iZe/TMPZp+gmfu0TP36Jl79Mw9Gi/2zD36N+EeUfrSSmnsEfG9eDD3iN7Ie8ndEfm9eDD3CHcyPlin/FFQ+EDuEe5EQyLFsYFdLx7MPeLDcRNvTDh6yObh3CNOsNbpww33Xkxwj/bVc0fco65s66z87j7uURBSQ8OVNkfV+wBZZ6ccuihZqEvVpZ2di+9hAlnTY6V273GQCTQnOz1++T5uSX8ecMGVOXyfY2SZ/qTVvckyXQmCk5BliAuwmJnFW4Fx4Uxqmq2tlGdBC89q9NxKm0QT430y8AiO5NOW+vK5JR2N7qaeoZmmxBgvWZDUmtwL6rLqi1h1Fdxo5tTbbebPy8Dk8Ny13gfYaMipUuaJCD020yy+zGlgjWdZlSRx9+TkqKs/L06LpgrLLg5NuRRLVkeWFHX2hcWJdk/PyBnl7fHEwO4PeLaJgf09gT4LVwfHU0i4JlH9TTioOo0brromGVuVQo8az/e/6On6l/W3VTqdcNdbU2WpVLCVZUk664xjNHcDP3QoyUon7LjP6bA1D59TXd31Po2YNkXTxWjq2Zr9D7DRiBg7WEtoQM6pUTvXwLzBdnYiBl6l5CaMtmb/lzyl9vR+wPMNre/mnW2OikktQbws+kgDSkxjAVuPZcO9stnTWNuxcHtf9IStBbupe2fYmkKJVkjhpKPOJTkU5rMpDLGzkdLbFlYzcEdb83hYvmnxZpD9tib09vA4e7Zm/wNsao8JPuEa6xvNifSeJTLTIkghA1cuhdFYwv4veTrt6f+A5xu/3c223ZiFY3W1ohrsLD+0vhbMu0SdLIu0Ai9Q06jTcv+Lnk64/Xzr000rXW9NmrtAc0IZ154TgziwUBtnRQcrRZLOi7HODlvTHM+zb4i1n+m8vTW72lH2bM3+B9jodoydKeEeGew43TwVGm2dmakB6mfgC8yolXT/lxxrT1/2Zkp7+j/g2bZmf9PQDbvHi+cFdq8YSS3NIdfkfWFROBcMr9QleVu4/S96uq3Z3wX3bBND+xuqbsyjSZaXSrMAK4IXUlYWE09MFhuCgr20dqS5/S86Fm7n7PYJ4XYdXjix5q6OPryK7+PP9ebLJXv4q6ub1zeV2uEu6I7ae5h+E7FzPR4NSJTRaC9GqQuEiCpUPR5IsT5UsVx6TUym5MJq8e1U2IxixJIyvE6y4WoWupOWq/LSgdaFnYttlpoOrCaONuHZ/2zf3b27KpRtWh73+/XnoRnkn379+Zub3yHM/7lfjXbW+jPQ8+cc38Sxmlkrvbr61zI9+GbRmHlrnSYt95RPCZnmqEeyr9QE3YpkPCUHlFtCk03Fm1op1qhL5IKFIqizOaeZP1EzGgNYHALPHNvq3W7pgMG+hYB7EHHSLMaAoEoDvACUZhoh0Iaxr/AEbckP3xINno3+HEi/6xTbf16/r9/9/auvv/xL/FjTdbwpZAl/Wxw83D6gxjX31lkapm6wOzVFwDRTL0fVZKCRh27nGNIH9gPxZiodSGLq4uXbGyboMBn7+uK712/zu1v28fru9peL//yPxam19VNsN4V/2KE18kUm8EulEcu6cOjoz4u9585msHU2TrzNFDF8sUk5NGYipeaChXuOcLaqWhNV9FW0MWKDiP968R/i4qsP8eb2HVUqSdRiQ9R/XYn6Pczx+UUtlReX1luujEC09mRFjbcyQljWMuVNacyOr2QqoCBJIxKqepxzWIhaPjFRC5gSEYBMn6yoWwvZKQU/7g1NOoUJgTGkgkhRUsSkIe5JUX/7dEStZDCXjitvHA1g2VtEe2RRc95S81HA7dE45FQVpfURXwajIQEE+TszKhei/scTErUS/NJJq4RXNK3miYq6NF89TYqxKtEsyeRokg/NWCxR59pi5uPWboOov76+ubkqcMZ7xVwjPPT5FVr4y0GXD0/weGwznVOVNGQdQQ/hMI6wR7nFtE/ajjboiaDjrxdvujziHxN8SGX8pdRBWmcAl/dyeh5Z1LkphLfcwnZQbiA3ATNdEFdWr2UVBiq904BgEHWXR/yjRO0sne+WEuj56doOhMxBuoyQg1cqoWvEeUVGeETLRYxUNRq3tV2IustM/0EhtfTuEpAKG/BQ7PHYog7D8RKgJZ4o068KTbStmQEmZdFMrsWPz75C1K/2hdTyMTyisRxaHQQ/GFA/uqg1Ig8uk2c2SQKmVTJPlc/gYw0IPLjN06KeNiCPJWpzybXxwWt1wDM+sqilrC0pVZmyqVKqkabdes1KwEu7GrLPEyH1q30h9aOI2jltLxFXH1PrxzYgRSKMDg5InAp/BnF18tYgzotWZy2s4hNA8dW+kPqRRO3VpdFaK4qon2z6I5hQfEMgzRNUWztvgF6CYiqHVCw8Zs1jLskg6omQWj5CSO24JeCihRT8CUuZ+yaUsjDOQRHJhCvYjsyZkSLFQNSmOiZCDVLeE1LLxwg+DNz3JaJ/dwS+PLZH5C1EGTUDlKW6dgqMeGOs8gxrXRFvi4l83qt9IfUjiVr5S2uFQMD3hOM8+MNqXZas+QwzraNn0fHGtIyBR5oOnSbQC0Td5RH/GFE76/2lCP5Yg6rHRi/Vc2E5Z5YKwfAp0Gpib3GbuNA1W7vTTmYh6i6P+AeJ2klzqa0+HOU9uqhDpXnYAeglNM+0pQIx0bm5qblka/D8E3HeT/vQi3qM4EMrYy+9MFoeLL08tqibrVYlzWkUN41/DnCQFhBdRutbttELNxHn/bQPvTyWqN3l0e52jy5qDpRSGmXxiAykm0Fw7aRkBe9dohYl2J0px4Oop231o4jakFZbFWAIn3KZy8sYjcmeiWIRUgPVEielMdeETkECyIgdSsUg6mlb/UiidubSOq2E1fzpilqqaAHKA1PCU/rDKABF11iMvHGiUYYdHuog6gn0MhLzf9U/AL0YofWlA9AdMqdPNvgwGlrLs2ZSIsTT2gYWEpfMqiyFLnDpOyPdBinvQS/qMYIPopNdAtgCxTxlj6i5hkqbyEJQmekSBaMWRczn4kJVLqdphd6DXh5L1PbSeS6desr5vMh9zqEZZk2G7SiN+HiqMGNLitzVZqfyeT/tQy+PImpDWm2d9Id5H48tait9cNTvXxpJtZfiWAwwJU0nZ5OUueiJuu1P+9DLI4laQ6t5CIdN9elF/f8BQKv+Og=="
               },
               {
                  "name" : "btap_results_json_zip",
                  "value" : "eJztfVlz20iy7nv/igqdl5m4Jowq7LrXN0KWKFtntB2Rak/3tIMBkaCEMUiwAdCyeqL/+8nCRpDELgIqsqFua2FtWZn5ZWVtWf/5CaEj93drNNE9/egY/Qv+Rug//ndIcYyF7XijuT4zIPHoZD5f6tbHpWlNzPnjvWdapvdyazhT25np87ExWM5muvNy9G6jPKSPXM+BMrSW/twzHQOd62O//Cq3pz9YRtxYfz5B967hbqTHRCYJ9ZOjgp8N3aNNvUsmGpYxBgrG0ODo039DNkGVOV6Js/z5Lr/SU9u2iislmOewWrrSi7lnOKbtoEvz8akEzVjgOaF67f3fl+ZiZsy9ouo1zKnlWXKuz91CfhBO0UrXeLucLQqr5LBUukKqCujOGNvfjYRaplescJJcuuIvOvAWDV5cz5htUDzXvaWjW6NH3Q0rlkFqa1meaenRTKDdUSWJI7h0w0Pb0y20hY30LmEs8pyGd0le+NvXnxLEMmEuBqZnIB34MrCXztgAFhnO42buYuMR8NevbKOGoBaaPDL8lAg0PAYOrQsiSF8AF4MCDyEPRrpj6KOr/34/I1BU5mVOIlklx/Z8YnqmPTcmueVLq8614R1mx0KZpco9o3OiKCicKNTpHBaxxMmv6F1YQTW57W3n1g0GfP9KKz+yXYA4wFV3Ju7IMb6bLtRKezvlDc1QJkfbucCGR5l4jnBCmGVhzF1vOTHtZAbCwejOqWMVT/Wp+jAO8gY9WVjLtcpUTuP4IAN4QT7LCY+1Hi/1sIKwdEzkYyyg/8PDV5At6jpkDSQWy+rKnDima5wsdMejI27v9OR6dAP/e57+rPeu9PHEnuvWpHcKGUzD4WCQtriTW07BMlH50emX/ik0LnPG4hmNgbGeMQErvE4OOSZighxoPimXqWWD/fSF4ktEwILIySAXTZUVRcMhoo+MH4F7kMhKBALC0wRBVRRREcUo63fbWvr90yRJ4FRB4QnPS6KshIpyNF/OHkA97CmIy3ZMGJig3TBtJcC0XGJOLv0Bxu3Ro2Mv55OSRSzzO1XJ5dz0aNb50rIiEu2ZCZwP2ePZo7FhUo9u9GRQ56sgc/DLWtafQuQePRr2o6Mvnl5W6vA0mVBCJZ7n+EhE/kdEUlefWOYM5Dv6A8RGdUeOpUmHOfggUJoPW0qDqNKgk9ujFSOgmoVjQ9/HBqDpMdTsm+uVgiznnuPXChoZfWqBowzQMXxaOQEr0ef2/DFK6CmgErIS99Zd6GPDe1kYgd48wLdvE/t5vuq8n2M0Xc7HVCOpzZgajgGUvZ8ZBvVy38+Wlmf2FktnYbtAr23PoLSqckTUiCISSRHUdxl1OY45sZ33ngPOp6/xARm292Q4PXf81Hv0VZ7nZAFqIqDDSjQSbVY2eTYsK9aW0SO1DrpFhaQIEqcQRQLYKQAFTYx7D64k1Y2xu+puYE7nxgNQ53o+KwWMOYylCD7rOXxDGtpKTpQkXpWwQGQV8zGh/YQjl6yYB3eMkwSYZQRfYk7+RDOEgyZUYIokKGAFIilfB54g+gSeYKIViQcjIKlCTq5E3ZzMg9EQeUXVZIxVEpF0Y67xZIWDZMKqnlV60omN+82DemKSkWOtp4oC3JQwLcKLihzhOeH0hpUqmipwOCN9VSXhqJ2TZDCcoA+CIEhrQo0oVEE0HCFbaQnaAGAEqxrWAGcar/JamFmfBKZ7VduKGRtpa/xa6SRYx6VrJFTyKZgBjx7/HU90YzvgT2ODlGC2GqaY4WwRTGgwFw3y+FPOzRFjPQu/WYMRzTfDKvxp5WYdG5miSqaA64g6OncMP17QmWH4OUwA3636Cebu30YA6LWKnpYzc2JOzbGekhaUC6aFQRKd/YWpwfTHDeZ2YepqjrSRvD1XCrM5xtQxH8GibDcfWBoYz9z1zyNPLhBnxLyEF76ZI3Witq4UI2NppilGUpUwEbAsiCoBxQQnQRa2lGVN8WSFB4xhsCUYEIaFHAVaKweeIVg5LKiqDEAgOUqVKJanW+tUYWoWVRhzFVmG73Kewm03EOrdRkdVVdAkwsuCwBONbOjiWl6el1VJVcGogOVRVTW2zVs6ut32lqqmZNnQ2PW2iYixooJLJoChIiRLkZOFCAyzIoxuMMbJKuEFMVe7kyU1zKsydFEUQTXlmCub+r7dhzW1307e0v5kozAjlMAgYAyyUImq5uMhj9wYITODZl6A+5KwnNHYMnqmmOIVkHpsjJODBE2GMUETOHnlHCznUOfoCaZqiRpDEPkQVTiSNF3Bx0lT7hrOdxN8lKAjqzzrrkbonNrj8XKhz8cvoZkGFIsCdZ6orqYNlpQrL4buZI63NMNEfylK93+Gra+PV0kWJVpLms/EkDZdGlY6UWuCDFPXzetajoBmhQPromgAVwlsmKhIGVlTyJfA7gka2D9V1iRBkBNm9LthwRRzJQN76U3oXOBZtyw3MXfSFBl8PlBRqIEovBaNXFF+8HKnyfyKrHAamAloEtijxv5WlN+fcSQLxDAK5kOb7W8kbza3kbxVuwLekAz2Q9RkWRMVZcst2CpBBAnQBcAEYIHdFVYmxJzDhCCZVZIlTiPU7GMiEWnl3X978a1+Mi9dPgAVphyEeagmaVG1kwx+UJMISJmMsjKERmJ7ugsescYJIkx4FRHEhuOmghIhq4p5FGSPBJcznZbfpeoQdEB/NPzFleXYoyujo+fQhI2+hdZaSVen4qI49ms2RF9cVJGUTZEWFcKcti3b8oXiNaWYmcVUynSGR1QRVBCQJ+PNqiIxluovn/jaqqkMMUCBAgoCvoggrMap6eSZmjBB5iKOuo5v01aLAfbc9Zyl7ySsRo+k/zKF4ROy+OPrUeE69sfhyW2v/8PrnemBHM7M6RQGSef4/gMohcajwedPpx/oyMpv7F/AGJaArgpTvPX1Rphpz/wJyYoL0P+AEWviDAu4tqU7I3/GPjM9v0DAq7VcdAWQrufTfGvZ0nYf3m1xx17ovy9LrO/HfLkDAPWuDEDu8X3Ph0keGwJrXY0PCeytcUJ/cG1nsepg+R23mPgvYDh6V7rr+rSDdcijPRiZqtIem5xc2rWUld5YOAHySsrkkzOf9M6pbVp1DACZKxTfHlftWGzVygol6tdPCREdRbagsMGo76uex/3+hE7D9axEL4/8xbGFZRrUQCTEtlqFJWBHYADCokg9HaLxCcVcIYIOLj6zaDUURioMRFgCQ4klSUyUCJbF/CW9eDONfoTOw5WymMz3w3jZDdGa0WrZ7VOyCxFTopXNwaK36ivdNe1hdG458H1Ai6LPt9Z45vUM3fXQr9fJmujyovdEjS+tazUsmA4MY8+j7w9/BA4cERJCBadlalqhqRyBT/5kUy08Au16ft8P+XNCOZNVxq98fXpHEop2FLveI+i7MVlawUZN//Rj71PvJvbL10usVZgUbDzzTbSpcDCCJPL4Tuy9a6z28qlqxelfw99iC5KqbtcYxTsTFVVOVjlNoZMvRRNB5bQijRPAV9egBEyhRQGT2BsvqXFn4dos8tdmUbQ2W6RjyQ5m69ncdrynmoomSPulZ2KBnkl0+SApzHgCnJ3HfXqOplNuctqWo6go/kqOAHQxBebfARucYO8NPHK6BcDzMCviYXpk9Pi1QXSrjE9HZOc4XiZElBVelGQBFJBAcWWjOCUfqPSCKSr8c32Hqoc1TpGxjImiCTwW4Hui3J9VoUbah5qgypLaDs5Ih7MOZ0zgrN8aziSVk4iANVWURFVpDWr9Dmod1JiA2pf2oUZ4mcdCKzj70uGswxkLOBu8wSytPddxUGqK5gKKOpx1OGsUZ28wRWt1NWRQapbWQa2DWuNQO2jXcVDKdexw1uGsWZxdFe8nkVSM1d5PEjUVwCZXAtkONpOu0jaTyM42k0RF2C+4vcFm0lW5zaR0fWN+mnKVtZNEdrccIK/1ew+0rDPqb2PUS20l7RhoLc5TrrJ2kzqsBWkd1mLym8dame2k3WCt9YnKVdZeUge0IK0DWkx+80ArsyKwv0BLXxHogBakdUCLyW8caKV2k3bsPcqCJIqqUu2QaU2oZewnkd0tvnVQ66BWDmqHPlHL2FDqsBakdViLyW8eawc9URuUmqh1QOuA1jzQDnqilrF12wEtSOuAFpPfMNBuplNzbLR1NkLhgWU8VitB7HQVyOsqDOR1lQzkhfxAXvmIC7rpI01IHJI43QHSsMAK0E5LAY0U4AxjTiqAGV7DUaMgE+mGv4jpRXtRI5JcCWQip6g85jVVVSRFkRURSqslMaZyqkYUAnoLCBV5HteG2LD167aSImg8ja2kVATaq09IDNNOSAjro9qz0V23bfCExPDQr9sOsw5JCN2diSw965ynJpyn4UFftx1mHZDocOandTiLyW8eZ29w3bat1YBh1vmIDmd+WoezmPzmcXbAFyaGWccjOpz5aR3OYvIbx9kh37UdZp2NELqLSajDWZL85nF20POzjHMRHc78tA5nMfnN4+yg52cZxyI6nPlpHc5i8pvH2UHPzzJORXQ489M6nMXk7wJnP0V/Jd4Xc+PexnHQc4ImZ6CuzA5u1XDJu9693VWo5Do7t9VxVwF1VTGXvWNbvF+bv1ub/lRtQVDkYpXKMuNV92dfb8V3Ggq5hgVnW4/EXD1as8nFVjvHZhdY7LXA95Wt9atsdR1Lnf/Oc0GY48bAsz6jbww59YIbd8jpkFMFOWkz9V0jJztkcWPgqReuuANPB54q4EmbfjcGnvWJd2PIqReAuENOh5wKyEnd8Nxzh61mSOEOOR1yqiCn1alOa+sENYMEd+DpwFMFPAfosNUM+9shp0NOaeSkhPTNuHn9+t2OjWC+bWx11AnkWyeML9sAammrIyNkb7E+Mez81w7UW+f+Ptta1JnhJs1wiY2OHUKnJe+/dujdDj0deiqhp3iz4/XoadX9rx1Mt4NOB51K0CmeOe8fdOqFx+2g00GnCnRK7HXs0GfbDHrbFHhqBrztwNOBpxJ4DnPCUzOEbYeeDj2V0HOAE56aQWk76HTQqQSdA5zw1Awz20Gng0556GyEkG1sd30zeOzOQ8fuJHBsjbCxbwadtICxmeFiC4PFFoWKbQo2RSFiXxMgtkZ42HKgSQkK29h1wu1wsG3ssdcJBdtdJ6y5x54R9HXfjwnWDvXaHXbqHBhU3hYf3nXC2sFbO+R0yKmCnFavE7Yxa64djrVDToecKsg5uKPptQOsdsjpkFMBOYd3l7B2yNQOOR1yqiDnAOc5NYOgdsjpkFMFOQc4z6kZ1rRDToecKsg5wHlOzUClHXI65GwjB75/pVWuqVpOJNK6oTqhh3bcM0XhZEkTJEnGvCioRbg03dHYnk/8bUDDV8BfgMRksjkxgHTQ5JFl6xNK/lS3XCPO8gSaT/XDNf+gP6b62LP9NrgVWse2baXnWVHiAyeqbGK45uN85C4XC+vFb9wzZiAD3Vs6/tawkNAhv2TURFFJnCy5ERt2S+VyYsT66dT+pJieUlus21qzQlQxGOrpDLodnpymd+FXYOLnn09OT+3ZAn6FtlcEvsun4cR00BA03JzrFhqAECwDnS3HHrqfg255jm1ZxgRJGawDg0ZNTI12K/a9D3YKfdRd48HWnUl1LpQaFl8VKnUNyKrKEVEj1MIpHY53heOMJ1SzsZzhRuwQvdW05S0hjJuBcEUGtIjjmoFbOxw3j+P093/eFMeVtOUtcUwawnE1BrSI45oxZDscN4/j9PeF3hTHlbTlLXEsNITjagxoEcc1I9p2OG4ex+nvF70pjitpy1viWGwIx9UY0B6O68bX7XDcOI4z3q99SxxX05a3xLHcDI4rMqBFHNcM9dvhuHkcszc/rqYtb4ljpSEcV2NAiziuGXi4w3HzOGbPr66mLW+JY7UhHFdjQFs4rhX7uPreMekw7Jcsi+GUiNvr2viWe8cVdOZNN54aWemq0vn2QFw3/nTlwbgDclCyPJCZ2zyuqi1viWGtGQhXZECLOK4ZCbvDcfM4Zm1yXFVb3nQs5hsCcjUOtAjkmnG5OyA3D2TWdo+rasubArmR41yVOdAikGtGCe+A3DyQWVvmqqotbwrkRs5zVeZAe0CuG7G8A3LjQGZu/7iqtrwpkBs5CFKZAy0CuWbw9A7IzQOZvTlyNW15UyA3ctmpMgdaBHLNUO4dkJsHMntz5Gra8qZAbuRIV2UOtAjkmoHlOyA3D2T25sjVtOVNgdzIma7KHGgLyNWj23dnuRoG8MZrCutaWOd1g93guOSNwUbgU1ZLW4NNrdD2XfiNpqGT8qbCuha+5RGqCjrzpnd+G1kkrtL59kBc922BbgxsHMjMHaGqqi1v6sQ2cqC5MgdaBHLNpw46IDcPZNbWh6tqy5sCuZHDkJU50CKQa7680AG5eSCztj5cVVve1Ktu5DBkZQ60COSaD0F0QG4eyKytD1fVljcFciOHIStzoD0g132XogNy40Bm7gxVVW15UyA3clWwMgdaBHLNZzI6IDcPZPbmyNW05U2B3MhhyMocaBHINV/t6IDcPJDZmyNX05Y3BXIjhyErc6BFINd8RKQDcvNAZm+OXE1b3hTIjRyGrMyB3QL5p+iRlgAa9iLvgZYXd4RHV/o3o7dcICjga8UKZunvvPhJNd92iUrWfFEiLl4vkH1cvF787Lh4vbC9UfGa0ULj4vWCFMbF68VGQ7VDMkUla8aBiYvXCz8RF6936T0uXu+qbVS85gW/uHi9a0Vx8XqXGeLi9Y5Qo9on0KKSNY+9xMXrbbbHxett8cXF620sRMVrLmfGxestoqBaruh28WoO45bL4dkejDor93HkGs533w0kRCacgrGgiIqEeUkQNwqVergO/DtFVbXV16oWv7lEqeClteixt8TjdIIaP692lMx/GT8LpyoSJ8uawBOeqLKkxG+5HYVe4FSnD7Ct/Ih4tD/9OcnS/NEaDfzK0DlUligEdY8MehzVNOjDeJRoQdMUKZFlZoO3u5lJxsksC8dwXXBQR47pUhpkMfHWHa1C/+F3evUmXeJZPOCymshLkyej+HG9hf0M+Z5pPlVVOF4Nc8Ye1pEBrpo9M//wpwb/2ebHaeTJOegmEACifl9y4+Mo9PZGEWfPzKl/Etkzdas/9550a/FytNVy5LSPbdNy1xuf/IDZAvUnR+7C8FXyXz/FqV/frWX0nu2iXLSFeI7gvx24kXeLtmgqkkKbX1mU/qi7Bc1GOSORrDl46/5tsRb6Tuxn7xHMvWmt+bAJve5HLW2kUzGDpz4a6zBZMT2qiZooSRInyomMfxZ3pTQHR8aP8ZM+f1zTrT/zp8LQcWF0O/gV1bqPkO9Ll66vgq3MmHFXsJM8hwWtsmnEkiIVmEYsqJymEZmXNUkSlMQrovVNY2XZsGs5oUWhjOWE4Y9TtV0ZTpJnOK/t/qrWzmBWNJjVdXPX9hTLvKJwAn4DexqvSCwsfe4VrUl8tj30hTaLLiHjyn6GC2i0NDRmehvrZypJrJ/5mcICiWyjSTj6j/0VNzlRYrGcLUosuN1CNvSz7pj6gwVSpKqa9YggzXocZfVzrucDrk1GC//tXkUTJJK0Dih8RziwDukvDfu5UmzCZpaErYpNFXijcZbtBb8H0ADDKcMNx5zpzgv66BdAgip9++gt3z85tAkBDYMRD/Wn03QWBeWOQeK+wNczTZeGFRsfKj7d+qS763nS9BwTjfCcJoPFVnHiKeOihTtqNCd705stoY2fTGrQV6OEYa4B9+uWrfZ8lcmyzav8gSZSkNPHsM0fG/lyfaYr3ZyjATgk1OjVQLXMV0W1VB3U2/QhCt4cWMMA6npgy/JhDe6NInK8UA7XPE80qQjcsgoTpUJ4KyXB/fZKlCsXomiPALgVXEIJffZrQT2YOGoJiPJagNFshPrFg9LHVz4Nm6Kj1EWO+oZ7p/KqymOsCaqKRaKmlaQgH6WgfFscGwOjsbCWdOQfGc5q/ASeOXNgbFKDweTaY3AswWcwJkvLuJgvlt4xiv48PtNfji/mQMt33frw21H/9Ob65uri1/4dujr5J7o5Qed3J6fDi5trhHke3Z4O0Vn//OT+cvjb0Tv0EYbnb3FdaAgdQZfmjG4TXYNIkEkbQ70eegYtQXMYpx8MBA2ZE+qfcitQVyNycPq5f3Z/2UdnJ78gzAwhPDOUsMMTwgwlAjOUiMxQIjFDicwMJQozlKjMUKKxQgkz5oQwY+wJM8aesCMdZow9YcbYE2aMPWHG2BNmjD1hxtgTZoy9wIyNFZixsQIzNlZgxsYKzNhYgRkbKzBjYwVmbKzAjI0VmLGxIjM2VmTGxorM2FiRGRsrMmNjRWZsrMiMjRWZsbEiMzZWZMbGSszYWIkZGysxY2MlZmysxIyNlZixsRIzNlZixsZKzNhYiRkby4yayMwYe5kZYy8zY+xlZoy9zIyxl5kx9jI7KGbG2MvMGHuZGWPPjHAUZoy9woyxV5gx9gozxl5hxtgrzBh7hRljr7BjT5gx9gozxp4ZlrTKkV8M3Sl1HPMNiIq5cgffBv1hyycfM6lodQjMpKLV4S+TilaHvkwqWh32MqlodcjLpKLV4S6TilaHukwqWrXpmVS8hUHfoqLdg4SZVDBhO9s9QJhJBRO2s92Dg5lUMGE72z0wmEkFE7az3YOCmVQwYTuZAGq7pxQzqWDCgLd7OjGTCjb0ggkD3u6JxEwqmDDg7Z5EzKSCCQPe7gnELCqYgEi7RyAzqWDCgLd79DGTCiYMeLtHHjOpYMKAt3vUMZMKJgx4u0ccM6lgwoAzoZztnq/MpIIJA97uucpMKpgw4O2ep8ykgg2MMGHA2z1DmUkFEwa83bOTWVQwoRbtnpnMpIIJA97uWclMKpgw4O2ekcykggkD3u7ZyEwqmDDg7Z6JzKSCCQPOhEDaPQeZSQUTBrzd84+ZVDBhwNs995hFBRPWolVjEUWbBEJOLr+c/DJAN9fo9OZ6eHF9f3M/2Ckpp0/G+Nu9a0z8Rp2l/2iUe+xHVjSQDv+wgsJApdYLWs6XkBeNk5mhsaA9DqFz20HGj4Vljk0PTQxPNy0X2XNk6OOntMLvEHxEg1JTDpyZ+uPcdj1z7L47M92Fpb/0f3iO/iWMi/h/V2R/Mjz/oB9QReM7ftJNSvStYS+AG6f27AHo9Z+/sqeIPqV0aboe0ucTdPPwb2PsBUwK3sLyoJtoTv/2bBtZ9vwR+pHIRtXh9uS0j87vr4OzeyCK8/5d//q0//6q3wepfHp/dX85vOjd3t/d3gxAa25urtBt/+b2sv/bEdQWUfCe/rKqtHdzfn4BFQ9+GdDg0Jd3NDj06Wc/OPTl6dWwN7i5H35Gv177lVx4xgxZxvzRe/rwL8yTr+j/oyv9hzlbztBl/DH/lUO/2Es001/QnEYr9mzkPtmOZ8yR92T4HXWhtkHwGX0YjH6cZMvDC/qX8BWNn3RHHwOP3UCJdD+8OQ3+//sSGOe6aArC9p5MN+4f1Bsw8kn3gkKgdb7M/0bpgT8oSfAnaIxjLIACaP/v1XiBXicMZlTo7u7i7Obu/fDu5Hpw4X92ctc/QTfDz/27Hu35pzIa9CmuyeccTnDuU8S5/slgmKFEYqNKJLWuRBXYsa1HVSRyYGp0lcY38pdVowrs6NQooUbDNL4J63z70v/LqFEFdjSrRpf0cUuXEb/o8uLT5+Gg84uY8ItiYTCjQiX0voQGdX5Rq37RoapR5xe16hcdqhp1flGrflFpNYqe0+pHL54z4iL1L/unqP8/9xe3jblJcqM6pRyYm7QmkDWtOvsnfa8NdIn+OD4NXsk5PvvncfAIvf9gEFB4enNxCW3dXEID6OyfaAA/L4Hc237/DMlI+cfH4f37z3cI85zW79/RJV5z7q/XIsRx3K3ueOjS1ifonDKVaid9ZdmwAk09XTrfA8VAH6B22k7vun/6kfAY9+765z36ye3l+fnt5R160l1kLz2q3g59wI0uCy8Nzm8nqGgWqsVs6frrxv/vA8Ic/w6No1QE8qFVfUBAroZAhJCOJb+KgeFRsawy+1WBGkEWH0YufBDSTd8cNOdL0KgVT4egTgNPp09zTdCd/yqdS1sY69aYlgPxU8XJYTeQVZHd6AH4QRfJoV9UnU8+310gjz5STd8IM31aJ0uK8rBbIf8e7OV8ApxDd8Z303j2y27RHhEeLZXTTP35owm67FBG3RnhY1YrQNAn+ZD3sgCpnFiunblIjtJWyf1qpkuHPmuEHpfmRIe6W2UwSTAYpN4xeNcMFpDcMbhJBosIxxzWOKFj8K4ZLHUMbpbBCliGxChHOg7vmsNqx+GGOawhrHRGokEGYxGpCRVWOg7vnMN8N9lomMO4m200zGHS2eGGOSwgrHYcbpLDMOEgCUPcmYnds1juWNw0i5XOEjfMYZjVaR2Hm1wchrFOXHFY7Di8cx2GebOw4rDacXjnOsx3HG6Ywxj+7+xwkxwm8H/H4SY5LHazuoY5LHUcbpjDcmclGuawAobiL8zhT4b3s+74rKJcDO/CUpYdf+6f0ANZlKE/n9xdnHy87Ps8oye+fhmM8Ojq5B/93v0tOrm4Q/fXF0N0enoy+HxLefx5+MmvhJ6k8s8lXZlz/yQS0D2xgaQz56X3cWk9oKExW9CzfPR0WiDL2cIxXBd+vfETKLvpSSfeT54YU8cOROE5tgUpw4ur/tlOeiSMbge/oiqn2Zjo8MD8w7i19Ll3adsL6OkKG/6nCNKpZp0Zrvk4Rz/b1nJmoHPLfqZKaXz4F7TEf6Wooqco3ZluWRwaGB7Vb0oEdMYeg6IHqhQ39OHzzRB9ORkCXi5vbm43yFnONiiBD9B1cI/51SRAXR9u769uUSTEaOa1ca86uhbtNx5eokYL+xmQANXMbI/elp5OzbEJgHuhzbthm+/8hhavamhKu+cfUg0rhhoTdutDlVZCtF8ZnuEcx0cT/2G8RMdRzy4Gw7uL02Fo5o7PT04vLi+Gv/x2hHq+LZv6xqlGjRFmqtXofz83LeNmbr0gx/h9CfYztNa/HUUHf03v5fhcH5sW/AL1/m1ozoyBZyz+/g7plmPokxd6ef23tarpadov9HBqcASViuvB9p6QsbCWLlhiznBt/6Bj/MHMcxJ3/23PmHsmyOfantCrffO5EZzo7DsONZXwzw6O0/56c93//PPJ6fHHk0H/483J3dnx6c31z/3T4cXP/WNf9d/5J2Y/0JyIZkVxVrTKGqIE0/b9Rmm4ANe/3A+GG3pyf33WP7+4BpH3eqD2BvrogJV+eu9nPgtv8U+BmWvG3JzDX7PAXMDXxdwCHfOLHKPrm7M+kkT6OfAuSog+l1hgB2mdHVo6O2SeBXYIbbNDljLYIbPADrFtdig4nR0KYYEdUuvsUDLYobLADrltdqhCOjtUkQV2KK2zI8OUakyYUrVtdmgZplRjwpRqbbMD8xm2FPNMGFPMt8+RDHOKeSbsKW7dN8U4w6JizIRJxa27pxhnGFVMmLCquHUPFZMMu4oJE4YVt+6kYiHLsgpsWNbW/VQsZFlWgQ3L2rqrisUsyyqyYVlb91axmGVZJTYsa+sOK5ayLKvEhmVt32eVsyyrzIRlJe37rHKWZZWZsKykfZ9VybKsChOWlbTvsypZllVlwrKS9n1WNcuyqkxYVtK+z6plWVaNDcvavs+qZVlWjQ3L2rrPSvgMy0p4Nixr6z4rCZzCFI5gbSuQOd3dv7Ln3pP1gob6w9LSHXTn7466x+hn3TH1ByuMHeTv3AZ7vfH5kkREGHpwoUpE8DA+0TOa2cCRRMBxcz4xv5uTJQjre0iAu35Gwz+X0R/bdLt87A4h03R6jO49fzP4FBo9Dj778NvRNcjIP1qBZmbQ2xndCUbI3xBGTnRkZkJ32mkH6XkKGk4qPKWjI0sff6NHdIw40pQf5Ai66ga/0XhSjy/ItZfO2HjvV3/829H5ff8SGv4vktj9TgZv163xmW2QIAhRbgwiVBCDKCVegL/RfmI6vTHUGMRtnxhz19ceqhQT56X3QA+UeIkDJQ8GPXXAo1MuPniSmu8D6gmcQp1KkDi6oYcrglNHVDMh9e7+Gt327y5uzhB+h3j8nheBwmNJAJowOeb5sGB8YAV4SFvWZw+mz95VW64fzYoeATApahbGmEIYUn0I0Db9U1RuM4xNCRPQMXYXjN2ODtA8X+WKfAV+qgFfw+hYe8DXtKuSHWd3wtmUG5IdZ3fC2e2Lkc0zVqzMWIEPGCvsD2O370N2jN0FY1Muh3SM3Qljt++EdIzdCWO3r4IwyVgpYKy4N45syg0QFhkrhhor7o3GpsXVbZavEqeqFfgqJS3B/vA1JWxYC4ytorBSyFBgrLBHU9rtqJjN85VUVFgpVFj4qTbLV+Dj4MWFSo5pyPaAm9AyfFvOTQ+5wAeTrisudMfrWTQ4tk9G8oYbmuomsO14K48VvJVo/Bj7EcWDizB+tR9Q6btl/jfIPexfIdR3PXPmX6zZbMuPnk2VkF4mNDKzrQU8p/dH6M281GDZm6I6Rv35d9Ox53Rh8cO61HR6/SquA9o2PlBBaoiXKDB69CeWmhnXtiN9NK3OKidVMBNgx7AYmgnxWCL7YiZSwoU1z1itImOlY8lnrLxH9jclJkLTjMUVBjbynlcoQ3HIWGFvGJsSBrNpxipgCvo9nidluSv4w5sWDm/aHs3MUkJgdtzdGXe3Y8E3PzvDpZ0y4KuMeDWY9sLP/Zn2poQVZZGx/rSX/twbhU2JndQ0Y0mFUSxirO8e8No+uQetm1mYXEuV+Iq1wKuHn/uze5MSTq15hS2/ACa89zfuwokC2aeJwnYkwOYZK1TQWMpYIdRYYY80dvsBnuYtAS6tsOJ7XggtQC/0uZrkK13WgIL+yaXkWaiHF3RpTo3Tl7Fl+Oep7l3j1jHHRt8d68GCxAdg9D034NDJz58QcPvqqn93enFy2aPBPy4uL0+GfRQcvKKvls3t6JjU2PZfi/N7deHRU1eW+c2wXoKzVHTh5Nmx548rsiAHXVfh0Bqx7pO9tCbQY2/85JcKjnX5KzDmPDoLFp4Da7jHd/3Bxdn9yeVfpb+nNyfM9bOChSh60y/rPN0lwG5lG1LRbviHSVfLfVwzFGYdTGOHwowTXuwQmHlUiiESs84cMURixuEdhijMOAXDDoVZx0kYojDjXAZDFGYccGCIwoyTAuxQmLHlzg6BWXvX7FCYsQn8WgJTd1MrBNJMbHb69NTYht0iEA2iwvQ1YdeDzP5dDzS1LZifNASijG1JdjQga3+PHQqzNsrYoTBrx4khCjN2bdihMGPngx0Cs7YQ2KEway2eIQpZ18Ks1WF2KMxaZmWHwoz1ynoE+vR9Dcg8muqebh0do3/9tPaxa3w3HMP/POzNjbN40ufgBPxqzw3/vmt4VXYaRi0f0qugz7obfT6nVazdrQyClfuhjt/5J6Se9eC6ZbAEhOgN2JugMI1Wfhw3dfxRd40HW3cmwL/5d3pp97tx/EX373AmStEbqkGp8EZuVAytiqGgWDI28mH1jBxsz4SD7Zl4sD2TDrZn8sH2TDnYnqkH2zPtYHuG+cPt2uF6Ifhw3RB8uH4IPlxHBB+uJ4IP1xXBh+uL4MN1RvDheiPkcL0RcrjeCDlcb4QcrjdCDtcbIYfrjZDD9UaIEi6ew/c/aSePnOXDy+g5jGYYLaP7i+hHY3tijGYGfaaOpvwnWFh/CjbvR4//hs8EVeZ4JVxyHwc7A0EKwTyH1TDFWIzG0cOhxmQ0tWzbGemOoY9mhNaCBZGTsYg1VVYUDeOwmO3WKvawNK0JJcQzJiZQM1oYTlACSNJ4gkVFk1QNizJR5M0ys+0yvMJrKpYJ1kRZoxXEzKOnRWmhRDDLFaMcFyrT59AH03uBj49uhsOTLyehbq2SF4793U++Hp7cXdxE6QaIzrIXRlwh/ewHCNEEJjzrljWirUOqROA/TlO06Et+l55/xTlNkThBS3xllKAtrDghCZwqbed0bHsa0aIoMtY4Oa5bzci+IkWRVQ7nVLpqHvOY41PaD9QiJACklZVj1WZOpvUm0zOaP0AZn835xH6OmsWaoGFOIHz0JRSUWxEjyXKRLLZaXFEICCDidgmbbp89WMYGman92cxbwKe0qgs45n57sczHJy8iQ1N4TpJzuxwXWVGDZY5f+0rp91pLK6pknpNTUOEt/Uixo4kelpqY0ylY5Xxtyi5VwLn85gp4uF3YnhkV6aQlKtMYNVNA36QIhJMSGJyUhOCjpbtucZOJbAUNb1RY0LwNQzwMg5NiCtZzFiFrq9p0Oh4d6nvQodHTx97aWFCULZ2CrApLNZ80/0XZSjWfYvpzcq9Zfxh4sJQwLYnhKrVYYhhSBU5I2BZS3N6KPBVzK+sCGV3PWfphuf18buIQAorHcj8v9dzo0P9xeHLb64d68AXY37sCfeyt5nxRzROol96B8nlCRCVpDrG8lpv2jfphEqcqRCWUNeAjycpGlcHwJamEE0RNVARFlmVRVbdy+b0N65QxByUUkRdFXhWB3Wu5wbX1OzVYOlP0X/gY3fwDvUck/Jn791Fcz5/vqnDMH4l653SYDH8X81iHOW19JMFpnJNEkRMlXuYVGNbBASSpnFNFUeNEcMF4RVAFLG3nSnJOABdKlSGbovrMrsG4zZ9FjGUtfyvtVVSkTz7GTwOIn1OE9+7ndKJjTHo4H4SKlAQhVtM0iRoXWRIkUZNlELuyja6V7ZJUwCFMTFYeZKoigcmRZNBKVZGwKGEslNCkV/2sC01qzL7Y9uTcgeRJT9qBSdOwAPM4cLYBRdB5PtWkiSoRMGUnEUVBU/l8XEqEgxmeoKiKrIgwryxj0XatuKwBtQmgbY9xuYa6pEIICscDCFSAFkzRFUlKUwiiYALZeFnUCBGkfHgpAkd4VdMgI5EVWSptqHc3guXanXIjGMGcqKg8qDMRiULk1UwxyRhNxJwK1Yk85kVBKBj7RboIIMiqSDAPvBGI1DBr7sAd7F30T86KVAVLUnIarZFUUywrHFgDYAuIlVfVbTVYrWJIqkqFj+V82+GvS8iaKgiY+N9Zs8WDcFKc70+WUylqUgWsKhgTAAgMZaljGeZ5TuQBuQowBriconhr/qTIyWLoElHNKuJf3f7vAFJY5DCGYRdggrHKqzjV1qgKqKMI9gOGJzBMBQoE7rRMEt1vTH8SfAt/+xpPWzzb061RtOgYTagIFoEeMJs/Jbh95HPTnD8mlyan5g96XHvk+K/uZE95onx0qZt2S1mXSZQ8MdyxYy7CFdWjz9Ai+qi/oL9hHk09pD/AZBk92843tLD0ufF3dG4tbQcK0WgSlyF9VFvRl/dTj0A5GX6bkb+/A+UUzk/fIQWdB225NLgEVVla8wZEEtNEmgbmj2gClz6+SKJMQIc0gdckHry4dJkH1UgcZJMUcDkEBaYYwrrI3YU+Ntanjf7nn9Cp7TjmxHbWqISUq8yUm+nUBP3e+HS4yp9I+LqueMvZAxAMk/GYHrEQeJvilZsU70q6EidG4iUalS6pJV2iiaKctAOpkgbHG/wDVYNpnCBpcoYnEdRIrQogSJFkiQenXtuwhNmSvsbohF5opBFVN6UHqSQ3tZ+b+iUvdZDb7iC33UFOzVe5PbrK7dFVbo+ucnt0ldujq9weQWpuu3n9Heb2d5jb32Fuf4e5/R3m9neY299hbn+H6/2tYjeIkDPy+LkKxw0/F7UVGUbw6A97HoyTi94qCxq8uD0M1sOB74PxEyR9vrXGM69n6K6Hfr1er2O1cxiarwFtFZ0v5/5y3tE2duOcUYvvh44+d80gyBFYFmTT5+56Lm17m+DRbGl55sIyDYcai1RbWWKkfPuB8skIdmu+P4Lh8z3A1ZJtQO6mrVUFGARTZ+6apHBCxiwkOXxqvIQlTBR5I3PkMRW7iQmlykTrumIls2Ur1xxU+WmX2nX2bFh0b92/8e6iRxqtSLdep085Q/Obj8zV1UkTtXR1ol46p+Z6Y9EgLWiqommKKKTPQKrpU5ad3dAn0ulTp09l9ClrZN7Qp36nT50+ldGnLB9yQ5++dPrU6VMJfcqcdazr06CU/+Tay06f/uL6VM5/GpTynzp96vSp3Hg3KDXedfr0F9enjPX2pC5dpS1CEfYXoUiuUh3YIhSWFcylbmHSvTtOkfPUauerUDlr5OualbEKRZj0yvMV6rCsFFY1LV2fBBkrXMrpy4bNVKllqKusZahOoTqF2lSoMutQV1nrUJ1CdQq1qVBlHPOrrIWoTqE6hdpQqFIrUVdZK1GEyZlep1BvqVDlfKiMpahOoTqF2lSocj7UoJQP1SlUp1ClFjevshY3O4XqFGpNoVLODCcVKUj2FUhIrI6fNqZAp/Y8DKfy/sowqIzeX1FV6S2WzsJ2DeTY9qw7XFdmtVySBYETtpO2ljV5ScUy5jVVll+rTsPixfJh2mK5sG6Xng32Fsv/UkrF1InNnPPV64qVsVYuMLlw0O3oHb3Rjl7OifwNfUqf5nX61OnThj6VmeUNs1bKO33q9GlDn8pM8oZZC+WdPnX6tK5PpdbJh1nr5AKTiwadPr2hPpXznzKWyTt96vRpQ5/K+U8Zq+SdPnX6tKFP5fynjEXyTp/+WvoU/rYZICUKfRIFSFGxJMic+lNCB+MI2bofNtKPiX2UiJRCueqNjN+X5sJXxcwr75EYH2zTMhz3aIPk2WhqOQT+jZ4oJ9O5+BTG0/RTxc1Uy54/Gi4NROv6YXBGnj0yfoR1KcpGoJNn04m69aj7obnnhq/X7qqC9JJxZ+N4yaogCpwmbUh8uQo8I0o8txHtK6f9qBQhMkfWd0sWy9liFc6GaJiT1xcfF+YiIVBMI0RtBN8LRB8tdsq8onG8Vmh6IvGNn0zr0OS3DdZlWjDikmLbLJEU2VbamrQ2U9ckBYnlhRTGrvfs5wMXFRvi2DKvMLZBVvfF9YxZTsRcmiEU2e3w5DRlfAzCj2yNjUFaGBbsNTFCkoOwsdUMtf2jsQ5Du+m9/O3bl79DDoHbjP9lW5t5yEaeoJ50rgblQ3MlqzxHtssm82yWBw6NfC/DHxg36l7O/L59NzZaKPa0YsnMl5Z1KHLZAnlJuaSVKyuTLf7tQiiFcCEFYnlN5JPqsiHcpj+3LRu84Q6ygxlBkHlOLI6WVhoz+yccRoFTXTKFwBGKZPOKEC9NAUdlFDgSD46TrOwOOPsnHEaBU10yhcARi2Tzilg2dbyBzUCO27IROaWWbAReUzhxG3S7A46KBZXD0u6As3/CYRQ41SVTCBypSDavCNrzVwMOxkSQOFnYHXL2TzqMIqeGaAqhIxcI5zXxiZrxBwQurZ4SzpoqQPXbsNshdASePt63O+Tsn3BYRU5lyRQCRymSzSsCMTUFnJpLas0DR9R4+gLi7pCzf9JhFTnVRVMIHbVIOK+IOdWMQyDVFE4L7pqiaWr0HkU5+RRAZ/+kwyp0qoumEDparnBqh9jalEvaQLHOc2XDC0uf5NRbjw7XJBtEDcGCpHJi8Z51adTslWAYBUwNqRRvevIFgnlN6LDq0pG4zQhqabARWIWNqGCV03a4NrCH4mEVPNVlUwye/K3p14VJawo89VYHWgCPSs9JCeoOwbN/4mEVPNVlUwye/D3q14WEq+MXbAZNSNkH5WuiR8YaOHtyg+gRRKLAwLjDec4eyodR9NSQTTF68jeqXxf/ro50Nm/zp6KnnuPWPHpEXpTBvu0QPPsnHkbBU100xdjJ36t+Xai/On7B5quR28KR6y4VyDJAp0m3TRSxIHJklwPP/omHVexUl00xePK3q18X1rAZ6Sh1V6ebB4+iaBqHd3h+bQ/Fwyp4qsumGDz5O9avC+HY2Jyn3rZo816bJGjQBN6l27Z/8mEUPTVkU4ye/F3r18WrbAg9uC56REnk5G2nb3fokXlRVDl1lxd19k8+jKKnAdnkb1vXC9FZZ7t6b9dAa8ik2KLlb4vWjnJZXTBSqf3qeraMYCVtz26HpozIRODwLuGyV4JhFTHVxVJ86zB/Q/R14TurS0csda6w3ln25mEjKvT41Q5hs4fSYRU71WVTjJ38/dDXhSr9q2FH1hTMKbvEzv5Jh1XsVJdNMXbyd0NfF5a1jldQLB25prsmEKJwQpPLngqPNY3jd7jsuYfiYRQ8NWRTDJ783dDXxaBtCjwSq+ARRCJz4g6vUe2heFgFT3XZFIMnfzv0dQF36/gFZa6DbAOAEfDIsgQ+5Q5vUu2heFgFT3XZFIMnfzv0ddGF/3Lg0VQV7/L+7h5Kh1XsVBZNMXTy90JfF0i5jldQLByZWeioAuZVTtxhvJU9FA+j2Kkhm2Lw5G+Fvi5qdDPSqX1KqnnwyIIgccoObyPuoXhYBc+WbMLfvv6UkNSR+/R8FIW0jj77Drw1LT2MK76e5geCdY8SUbCN+XfDsn3hEiyKROD4WOeOoijbR3GA7TiJ9nc7uDYWiIhFTo23+UIKE9zYoA9LiqQRTluVeHRonT6lVIaqpMkKp+C1fvxBo9SiVZTasJc/0X9//i8D72bA"
               },
               {
                  "name" : "geo_city",
                  "value" : "Ottawa=Macdonald-Cartier Intl AP"
               },
               {
                  "name" : "geo_province",
                  "value" : "ON"
               },
               {
                  "name" : "geo_country",
                  "value" : "CAN"
               },
               {
                  "name" : "geo_latitude_deg",
                  "value" : "45.317"
               },
               {
                  "name" : "geo_longitude_deg",
                  "value" : "-75.667"
               },
               {
                  "name" : "geo_heating_degree_days_dd",
                  "value" : "4500.0"
               },
               {
                  "name" : "geo_cooling_degree_days_dd",
                  "value" : "258.0"
               },
               {
                  "name" : "geo_necb_climate_zone",
                  "value" : "6"
               },
               {
                  "name" : "qaqc_unmet_hours_heating_hours",
                  "value" : "0.0"
               },
               {
                  "name" : "qaqc_unmet_hours_cooling_hours",
                  "value" : "287.25"
               },
               {
                  "name" : "envelope_conditioned_floor_area_m_2",
                  "value" : "3134.614198677911"
               },
               {
                  "name" : "envelope_exterior_surface_area_m_2",
                  "value" : "2325.693387747441"
               },
               {
                  "name" : "envelope_building_volume_m_3",
                  "value" : "9553.837020054672"
               },
               {
                  "name" : "envelope_outdoor_walls_average_conductance_w_per_m_2_k",
                  "value" : "0.247"
               },
               {
                  "name" : "envelope_outdoor_roofs_average_conductance_w_per_m_2_k",
                  "value" : "0.156"
               },
               {
                  "name" : "envelope_outdoor_floors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_walls_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_roofs_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_floors_average_conductance_w_per_m_2_k",
                  "value" : "0.757"
               },
               {
                  "name" : "envelope_outdoor_windows_average_conductance_w_per_m_2_k",
                  "value" : "1.9"
               },
               {
                  "name" : "envelope_outdoor_doors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_outdoor_overhead_doors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_skylights_average_conductance_w_per_m_2_k",
                  "value" : "1.9"
               },
               {
                  "name" : "envelope_fdwr_ratio",
                  "value" : "36.7"
               },
               {
                  "name" : "envelope_srr_ratio",
                  "value" : "2.0"
               },
               {
                  "name" : "peak_electricy_power_watts",
                  "value" : "207292.0"
               },
               {
                  "name" : "peak_natural_gas_watts",
                  "value" : "67993.64"
               },
               {
                  "name" : "costing_information",
                  "value" : "{\"rs_means_city\"=>\"OTTAWA\", \"rs_means_prov\"=>\"ONTARIO\", \"envelope\"=>{\"exterior_wall_cost\"=>52525.979999999996, \"exterior_wall_area_m2\"=>975.3999999999999, \"exterior_wall_cost_per_m2\"=>53.85, \"exterior_roof_cost\"=>77619.63999999998, \"exterior_roof_area_m2\"=>768.1, \"exterior_roof_cost_per_m2\"=>101.05, \"exterior_floor_cost\"=>0.0, \"exterior_floor_area_m2\"=>0.0, \"exterior_floor_cost_per_m2\"=>0.0, \"exterior_fixed_window_cost\"=>19391.320000000003, \"exterior_fixed_window_area_m2\"=>566.3999999999999, \"exterior_fixed_window_cost_per_m2\"=>34.24, \"exterior_operable_window_cost\"=>0.0, \"exterior_operable_window_area_m2\"=>0.0, \"exterior_operable_window_cost_per_m2\"=>0.0, \"exterior_skylight_cost\"=>970.5699999999999, \"exterior_skylight_area_m2\"=>16.000000000000004, \"exterior_skylight_cost_per_m2\"=>60.66, \"exterior_tubular_daylight_diffuser_cost\"=>0.0, \"exterior_tubular_daylight_diffuser_area_m2\"=>0.0, \"exterior_tubular_daylight_diffuser_cost_per_m2\"=>0.0, \"exterior_tubular_daylight_dome_cost\"=>0.0, \"exterior_tubular_daylight_dome_area_m2\"=>0.0, \"exterior_tubular_daylight_dome_cost_per_m2\"=>0.0, \"exterior_door_cost\"=>0.0, \"exterior_door_area_m2\"=>0.0, \"exterior_door_cost_per_m2\"=>0.0, \"exterior_glass_door_cost\"=>0.0, \"exterior_glass_door_area_m2\"=>0.0, \"exterior_glass_door_cost_per_m2\"=>0.0, \"exterior_overhead_door_cost\"=>0.0, \"exterior_overhead_door_area_m2\"=>0.0, \"exterior_overhead_door_cost_per_m2\"=>0.0, \"ground_contact_wall_cost\"=>0.0, \"ground_contact_wall_area_m2\"=>0.0, \"ground_contact_wall_cost_per_m2\"=>0.0, \"ground_contact_roof_cost\"=>0.0, \"ground_contact_roof_area_m2\"=>0.0, \"ground_contact_roof_cost_per_m2\"=>0.0, \"ground_contact_floor_cost\"=>63915.569999999985, \"ground_contact_floor_area_m2\"=>783.3000000000002, \"ground_contact_floor_cost_per_m2\"=>81.6, \"construction_costs\"=>[{\"name\"=>\"BTAP-ExteriorWall-Mass-2\", \"conductance\"=>0.24700000000000016, \"area\"=>25.87282639179167, \"cost\"=>1582.3494737666488, \"cost_per_area\"=>61.15874044084569, \"note\"=>\"Surf #1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorWindow-FixedWindow-4\", \"conductance\"=>1.9000000000000001, \"area\"=>544.4506072009812, \"cost\"=>18449.425207383152, \"cost_per_area\"=>33.8863157894737, \"note\"=>\"Surf #1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"}, {\"name\"=>\"BTAP-GroundContactFloor-Unheated-1\", \"conductance\"=>0.7570000000000018, \"area\"=>783.6535496694778, \"cost\"=>63915.55834962703, \"cost_per_area\"=>81.56098875145113, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"}, {\"name\"=>\"BTAP-ExteriorWall-WoodFramed-5\", \"conductance\"=>0.24700000000000016, \"area\"=>913.1932057814507, \"cost\"=>48231.55824439802, \"cost_per_area\"=>52.81637876743139, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorWall-Mass-4\", \"conductance\"=>0.24700000000000016, \"area\"=>37.04518477946755, \"cost\"=>2712.04064922353, \"cost_per_area\"=>73.20899235267657, \"note\"=>\"Surf #1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorWindow-FixedWindow-1\", \"conductance\"=>1.9000000000000001, \"area\"=>21.478013924272624, \"cost\"=>941.8900401043388, \"cost_per_area\"=>43.853684210526325, \"note\"=>\"Surf #1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorRoof-IEAD-4\", \"conductance\"=>0.15599999999999992, \"area\"=>767.9804786760883, \"cost\"=>77619.65882676162, \"cost_per_area\"=>101.06983312983313, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"}, {\"name\"=>\"BTAP-Skylight-2\", \"conductance\"=>1.9000000000000001, \"area\"=>1.5531871122087788, \"cost\"=>100.40700706908824, \"cost_per_area\"=>64.6457894736842, \"note\"=>\"Surf #1: OK\"}, {\"name\"=>\"BTAP-Skylight-1\", \"conductance\"=>1.9000000000000001, \"area\"=>14.119883881180815, \"cost\"=>870.1489914545162, \"cost_per_area\"=>61.62578947368423, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"}], \"total_envelope_cost\"=>214423.04}, \"lighting\"=>{\"fixture_report\"=>[{\"fixture_type\"=>\"7\", \"fixture_description\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"floor_area_ft2\"=>4293.5, \"cost\"=>25462.90930950834, \"cost_per_ft2\"=>5.930571633750633, \"spaces\"=>[\"G Corridor\", \"M Corridor\", \"Office\", \"T Corridor\"], \"number_of_spaces\"=>4}, {\"fixture_type\"=>\"6\", \"fixture_description\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"floor_area_ft2\"=>29446.900000000005, \"cost\"=>56073.8931535963, \"cost_per_ft2\"=>1.9042375650270924, \"spaces\"=>[\"G N1 Apartment\", \"G N2 Apartment\", \"G NE Apartment\", \"G NW Apartment\", \"G S1 Apartment\", \"G S2 Apartment\", \"G SW Apartment\", \"M N1 Apartment\", \"M N2 Apartment\", \"M NE Apartment\", \"M NW Apartment\", \"M S1 Apartment\", \"M S2 Apartment\", \"M SE Apartment\", \"M SW Apartment\", \"T N1 Apartment\", \"T N2 Apartment\", \"T NE Apartment\", \"T NW Apartment\", \"T S1 Apartment\", \"T S2 Apartment\", \"T SE Apartment\", \"T SW Apartment\"], \"number_of_spaces\"=>23}], \"space_report\"=>[{\"space\"=>\"G Corridor\", \"zone\"=>\"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Corridor/Transition area other-sch-G\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>835.9, \"cost\"=>4957.38, \"cost_per_ft2\"=>5.930590515127638, \"note\"=>\"\"}, {\"space\"=>\"G N1 Apartment\", \"zone\"=>\"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"G N2 Apartment\", \"zone\"=>\"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"G NE Apartment\", \"zone\"=>\"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"G NW Apartment\", \"zone\"=>\"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"G S1 Apartment\", \"zone\"=>\"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"G S2 Apartment\", \"zone\"=>\"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"G SW Apartment\", \"zone\"=>\"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M Corridor\", \"zone\"=>\"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Corridor/Transition area other-sch-G\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1671.8, \"cost\"=>9914.76, \"cost_per_ft2\"=>5.930590515127638, \"note\"=>\"\"}, {\"space\"=>\"M N1 Apartment\", \"zone\"=>\"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M N2 Apartment\", \"zone\"=>\"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M NE Apartment\", \"zone\"=>\"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M NW Apartment\", \"zone\"=>\"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M S1 Apartment\", \"zone\"=>\"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M S2 Apartment\", \"zone\"=>\"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M SE Apartment\", \"zone\"=>\"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"M SW Apartment\", \"zone\"=>\"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3617.67, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"Office\", \"zone\"=>\"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Conference/Meeting/Multi-purpose room\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>5633.39, \"cost_per_ft2\"=>5.930505816109866, \"note\"=>\"\"}, {\"space\"=>\"T Corridor\", \"zone\"=>\"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Corridor/Transition area other-sch-G\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>835.9, \"cost\"=>4957.38, \"cost_per_ft2\"=>5.930590515127638, \"note\"=>\"\"}, {\"space\"=>\"T N1 Apartment\", \"zone\"=>\"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T N2 Apartment\", \"zone\"=>\"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T NE Apartment\", \"zone\"=>\"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T NW Apartment\", \"zone\"=>\"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T S1 Apartment\", \"zone\"=>\"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T S2 Apartment\", \"zone\"=>\"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T SE Apartment\", \"zone\"=>\"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}, {\"space\"=>\"T SW Apartment\", \"zone\"=>\"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1808.84, \"cost_per_ft2\"=>1.9042373987997432, \"note\"=>\"\"}], \"total_lighting_cost\"=>81536.8}, \"heating_and_cooling\"=>{\"plant_equipment\"=>[{\"type\"=>\"boilers\", \"nom_flr2flr_hght_ft\"=>10.0, \"ht_roof_ft\"=>40.0, \"longest_distance_to_ext_ft\"=>77.5, \"wiring_and_gas_connections_distance_ft\"=>77.5, \"equipment_cost\"=>18343.95, \"flue_cost\"=>2450.16, \"wiring_and_gas_connections_cost\"=>2226.27, \"pump_cost\"=>21291.68, \"piping_cost\"=>1767.03, \"total_cost\"=>46079.09}, {\"type\"=>\"chillers\", \"nom_flr2flr_hght_ft\"=>10.0, \"ht_roof_ft\"=>40.0, \"longest_distance_to_ext_ft\"=>77.5, \"wiring_and_gas_connections_distance_ft\"=>77.5, \"equipment_cost\"=>0.0, \"flue_cost\"=>0.0, \"wiring_and_gas_connections_cost\"=>0.0, \"pump_cost\"=>0.0, \"piping_cost\"=>0.0, \"total_cost\"=>0.0}, {\"type\"=>\"cooling_towers\", \"nom_flr2flr_hght_ft\"=>10.0, \"ht_roof_ft\"=>40.0, \"longest_distance_to_ext_ft\"=>77.5, \"wiring_and_gas_connections_distance_ft\"=>77.5, \"equipment_cost\"=>0.0, \"wiring_and_gas_connections_cost\"=>0.0, \"pump_cost\"=>0.0, \"piping_cost\"=>0.0, \"total_cost\"=>0.0}], \"zonal_systems\"=>[{\"systype\"=>\"PTAC\", \"zone_number\"=>1, \"zone_name\"=>\"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.2, \"cool_capacity(kW)\"=>2.2, \"heat_cost\"=>0.0, \"cool_cost\"=>1680.22, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>1680.22}, {\"systype\"=>nil, \"zone_number\"=>1, \"zone_name\"=>\"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>1680.22}, {\"systype\"=>\"PTAC\", \"zone_number\"=>2, \"zone_name\"=>\"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>1.9, \"heat_cost\"=>0.0, \"cool_cost\"=>1680.22, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>3360.44}, {\"systype\"=>nil, \"zone_number\"=>2, \"zone_name\"=>\"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>3360.44}, {\"systype\"=>\"PTAC\", \"zone_number\"=>3, \"zone_name\"=>\"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>1.8, \"heat_cost\"=>0.0, \"cool_cost\"=>1680.22, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>5040.67}, {\"systype\"=>nil, \"zone_number\"=>3, \"zone_name\"=>\"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>5040.67}, {\"systype\"=>\"PTAC\", \"zone_number\"=>4, \"zone_name\"=>\"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>4.7, \"heat_cost\"=>0.0, \"cool_cost\"=>3097.48, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>8138.15}, {\"systype\"=>nil, \"zone_number\"=>4, \"zone_name\"=>\"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>8138.15}, {\"systype\"=>\"PTAC\", \"zone_number\"=>5, \"zone_name\"=>\"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>4.7, \"heat_cost\"=>0.0, \"cool_cost\"=>3097.48, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>11235.63}, {\"systype\"=>nil, \"zone_number\"=>5, \"zone_name\"=>\"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>11235.63}, {\"systype\"=>\"PTAC\", \"zone_number\"=>6, \"zone_name\"=>\"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>3.1, \"heat_cost\"=>0.0, \"cool_cost\"=>1832.47, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>13068.1}, {\"systype\"=>nil, \"zone_number\"=>6, \"zone_name\"=>\"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>13068.1}, {\"systype\"=>\"PTAC\", \"zone_number\"=>7, \"zone_name\"=>\"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>3.2, \"heat_cost\"=>0.0, \"cool_cost\"=>1832.47, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>14900.56}, {\"systype\"=>nil, \"zone_number\"=>7, \"zone_name\"=>\"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>14900.56}, {\"systype\"=>\"PTAC\", \"zone_number\"=>8, \"zone_name\"=>\"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>5.0, \"heat_cost\"=>0.0, \"cool_cost\"=>3097.48, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>17998.04}, {\"systype\"=>nil, \"zone_number\"=>8, \"zone_name\"=>\"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>17998.04}, {\"systype\"=>\"PTAC\", \"zone_number\"=>9, \"zone_name\"=>\"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.1, \"cool_capacity(kW)\"=>4.9, \"heat_cost\"=>0.0, \"cool_cost\"=>3360.44, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>21358.49}, {\"systype\"=>nil, \"zone_number\"=>9, \"zone_name\"=>\"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>21358.49}, {\"systype\"=>\"PTAC\", \"zone_number\"=>10, \"zone_name\"=>\"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.6, \"cool_capacity(kW)\"=>4.3, \"heat_cost\"=>0.0, \"cool_cost\"=>3360.44, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>24718.93}, {\"systype\"=>nil, \"zone_number\"=>10, \"zone_name\"=>\"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>24718.93}, {\"systype\"=>\"PTAC\", \"zone_number\"=>11, \"zone_name\"=>\"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.6, \"cool_capacity(kW)\"=>4.1, \"heat_cost\"=>0.0, \"cool_cost\"=>3360.44, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>28079.38}, {\"systype\"=>nil, \"zone_number\"=>11, \"zone_name\"=>\"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>28079.38}, {\"systype\"=>\"PTAC\", \"zone_number\"=>12, \"zone_name\"=>\"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.7, \"cool_capacity(kW)\"=>10.1, \"heat_cost\"=>0.0, \"cool_cost\"=>6194.96, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>34274.34}, {\"systype\"=>nil, \"zone_number\"=>12, \"zone_name\"=>\"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.7, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>34274.34}, {\"systype\"=>\"PTAC\", \"zone_number\"=>13, \"zone_name\"=>\"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.8, \"cool_capacity(kW)\"=>10.3, \"heat_cost\"=>0.0, \"cool_cost\"=>6194.96, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>40469.3}, {\"systype\"=>nil, \"zone_number\"=>13, \"zone_name\"=>\"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>40469.3}, {\"systype\"=>\"PTAC\", \"zone_number\"=>14, \"zone_name\"=>\"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.5, \"cool_capacity(kW)\"=>6.9, \"heat_cost\"=>0.0, \"cool_cost\"=>3664.94, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>44134.24}, {\"systype\"=>nil, \"zone_number\"=>14, \"zone_name\"=>\"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.5, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>44134.24}, {\"systype\"=>\"PTAC\", \"zone_number\"=>15, \"zone_name\"=>\"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.5, \"cool_capacity(kW)\"=>7.0, \"heat_cost\"=>0.0, \"cool_cost\"=>3664.94, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>47799.17}, {\"systype\"=>nil, \"zone_number\"=>15, \"zone_name\"=>\"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.5, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>47799.17}, {\"systype\"=>\"PTAC\", \"zone_number\"=>16, \"zone_name\"=>\"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.7, \"cool_capacity(kW)\"=>10.2, \"heat_cost\"=>0.0, \"cool_cost\"=>6194.96, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>53994.13}, {\"systype\"=>nil, \"zone_number\"=>16, \"zone_name\"=>\"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.7, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>53994.13}, {\"systype\"=>\"PTAC\", \"zone_number\"=>17, \"zone_name\"=>\"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.7, \"cool_capacity(kW)\"=>11.2, \"heat_cost\"=>0.0, \"cool_cost\"=>6454.69, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>60448.82}, {\"systype\"=>nil, \"zone_number\"=>17, \"zone_name\"=>\"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.7, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>60448.82}, {\"systype\"=>nil, \"zone_number\"=>18, \"zone_name\"=>\"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>60448.82}, {\"systype\"=>\"PTAC\", \"zone_number\"=>19, \"zone_name\"=>\"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.1, \"cool_capacity(kW)\"=>4.2, \"heat_cost\"=>0.0, \"cool_cost\"=>2174.3, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>62623.12}, {\"systype\"=>nil, \"zone_number\"=>19, \"zone_name\"=>\"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>62623.12}, {\"systype\"=>\"PTAC\", \"zone_number\"=>20, \"zone_name\"=>\"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.4, \"cool_capacity(kW)\"=>3.7, \"heat_cost\"=>0.0, \"cool_cost\"=>2174.3, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>64797.42}, {\"systype\"=>nil, \"zone_number\"=>20, \"zone_name\"=>\"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>64797.42}, {\"systype\"=>\"PTAC\", \"zone_number\"=>21, \"zone_name\"=>\"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.4, \"cool_capacity(kW)\"=>3.7, \"heat_cost\"=>0.0, \"cool_cost\"=>2174.3, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>66971.72}, {\"systype\"=>nil, \"zone_number\"=>21, \"zone_name\"=>\"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>66971.72}, {\"systype\"=>\"PTAC\", \"zone_number\"=>22, \"zone_name\"=>\"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.4, \"cool_capacity(kW)\"=>6.2, \"heat_cost\"=>0.0, \"cool_cost\"=>3227.34, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>70199.07}, {\"systype\"=>nil, \"zone_number\"=>22, \"zone_name\"=>\"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>70199.07}, {\"systype\"=>\"PTAC\", \"zone_number\"=>23, \"zone_name\"=>\"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.4, \"cool_capacity(kW)\"=>6.5, \"heat_cost\"=>0.0, \"cool_cost\"=>3227.34, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>73426.41}, {\"systype\"=>nil, \"zone_number\"=>23, \"zone_name\"=>\"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>73426.41}, {\"systype\"=>\"PTAC\", \"zone_number\"=>24, \"zone_name\"=>\"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.3, \"cool_capacity(kW)\"=>5.4, \"heat_cost\"=>0.0, \"cool_cost\"=>3227.34, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>76653.76}, {\"systype\"=>nil, \"zone_number\"=>24, \"zone_name\"=>\"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>76653.76}, {\"systype\"=>\"PTAC\", \"zone_number\"=>25, \"zone_name\"=>\"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.3, \"cool_capacity(kW)\"=>5.4, \"heat_cost\"=>0.0, \"cool_cost\"=>3227.34, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>79881.1}, {\"systype\"=>nil, \"zone_number\"=>25, \"zone_name\"=>\"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>79881.1}, {\"systype\"=>\"PTAC\", \"zone_number\"=>26, \"zone_name\"=>\"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.3, \"cool_capacity(kW)\"=>6.4, \"heat_cost\"=>0.0, \"cool_cost\"=>3227.34, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>83108.45}, {\"systype\"=>nil, \"zone_number\"=>26, \"zone_name\"=>\"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>83108.45}, {\"systype\"=>\"PTAC\", \"zone_number\"=>27, \"zone_name\"=>\"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.3, \"cool_capacity(kW)\"=>7.0, \"heat_cost\"=>0.0, \"cool_cost\"=>3227.34, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>86335.79}, {\"systype\"=>nil, \"zone_number\"=>27, \"zone_name\"=>\"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>5.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>86335.79}]}, \"shw\"=>{}, \"ventilation\"=>{}, \"totals\"=>{\"envelope\"=>214423.04, \"lighting\"=>81536.8, \"heating_and_cooling\"=>132414.89, \"shw\"=>0.0, \"ventilation\"=>157592.99, \"grand_total\"=>585967.71}, \"zonal systems\"=>{}}"
               },
               {
                  "name" : "total_envelope_cost",
                  "value" : 214423.04000000001
               },
               {
                  "name" : "total_lighting_cost",
                  "value" : 81536.800000000003
               },
               {
                  "name" : "total_heating_cooling_cost",
                  "value" : 0
               },
               {
                  "name" : "total_shw_cost",
                  "value" : 0
               },
               {
                  "name" : "total_ventilation_cost",
                  "value" : 157592.98999999999
               },
               {
                  "name" : "total_capital_cost",
                  "value" : 0
               },
               {
                  "name" : "total_neb_utility_costs",
                  "value" : 45311.115100000003
               },
               {
                  "name" : "total_capital_and_energy_costs",
                  "value" : 45311.115100000003
               },
               {
                  "name" : "total_envelope_and_energy_costs",
                  "value" : 259734.1551
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "Removes a significant portion of the saved results from each run, helping to alleviate memory problems.",
         "measure_dir_name" : "ServerDirectoryCleanup",
         "name" : "server_directory_cleanup",
         "result" : {
            "completed_at" : "20190517T152615Z",
            "measure_class_name" : "ServerDirectoryCleanup",
            "measure_display_name" : "Server Directory Cleanup",
            "measure_name" : "server_directory_cleanup",
            "measure_taxonomy" : "Calibration",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "ec7d04ad-0b7b-495b-825a-e1b6d28d1d3f",
            "measure_version_id" : "2e0a3f67-3aa6-42cc-b9ff-8aa66615c0a1",
            "measure_version_modified" : "20190226T195336Z",
            "measure_xml_checksum" : "5F1EDF75",
            "started_at" : "20190517T152615Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The following files were in the local run directory following to the execution of this measure: eplusout.mtr, 000_btap_create_necb_prototype_building, sqlite.err, run.log, in.epw, pre-preprocess.idf, measure_attributes.json, eplusout.rdd, 002_btap_utility_tariffs, 001_BTAPHeatPumpAirSystem, 003_ServerDirectoryCleanup, eplusout.mtd, stdout-expandobject, 004_ServerDirectoryCleanup, in.idf, ., eplusout.end, eplustbl.htm, stdout-energyplus, eplusout.err, 003_btap_results, started.job, ...",
            "step_info" : [
               "Deleted ./../eplusout.sql from the run directory.",
               "Deleted ./../eplusout.audit from the run directory.",
               "Deleted ./../in.osm from the run directory.",
               "Deleted ./../eplusout.bnd from the run directory.",
               "Deleted ./../eplusout.eio from the run directory.",
               "Deleted ./../eplusout.shd from the run directory.",
               "Deleted ./../eplusout.mdd from the run directory.",
               "Deleted ./../eplusssz.csv from the run directory.",
               "Deleted ./../epluszsz.csv from the run directory.",
               "Deleted ./../eplusout.eso from the run directory."
            ],
            "step_initial_condition" : "The following files were in the local run directory prior to the execution of this measure: in.osm, eplusout.sql, eplusssz.csv, eplusout.mtr, 000_btap_create_necb_prototype_building, sqlite.err, run.log, in.epw, pre-preprocess.idf, epluszsz.csv, eplusout.bnd, measure_attributes.json, eplusout.rdd, 002_btap_utility_tariffs, 001_BTAPHeatPumpAirSystem, 003_ServerDirectoryCleanup, eplusout.mtd, eplusout.eio, stdout-expandobject, eplusout.eso, 004_ServerDirectoryCleanup, in.idf, eplusout.shd, ., eplusout.end, eplustbl.htm, stdout-energyplus, eplusout.err, eplusout.audit, 003_btap_results, eplusout.mdd, started.job, ...",
            "step_result" : "Success",
            "step_values" : [],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20190517T152620Z",
   "weather_file" : "dummy.epw"
}
