{
   "completed_at" : "20190517T152613Z",
   "completed_status" : "Success",
   "created_at" : "2019-05-17 15:22:08 +0000",
   "current_step" : 5,
   "description" : "",
   "eplusout_err" : "Program Version,EnergyPlus, Version 8.9.0-eba93e8e1b, YMD=2019.05.17 15:24,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"ECONOMIZER MAX OA FRACTION 100 PCT DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 1\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 10\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 11\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 12\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 13\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 14\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 15\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 16\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 17\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 18\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 19\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 2\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 20\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 21\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 22\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 23\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 24\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 25\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 26\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 27\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 28\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 29\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 30\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 31\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 32\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 33\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 34\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 35\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 36\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 37\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 38\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 39\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 40\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 41\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 42\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 43\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 44\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 45\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 46\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 47\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 48\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 49\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 50\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 51\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 52\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 53\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 54\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 55\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 56\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 57\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 58\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 59\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 60\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 61\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 62\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 63\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 64\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 65\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 66\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 67\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 68\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 69\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 70\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 71\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 9\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ECONOMIZER MAX OA FRACTION 100 PCT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 10\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 11\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 12\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 13\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 14\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 15\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 16\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 17\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 18\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 19\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 20\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 21\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 22\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 23\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 24\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 25\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 26\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 27\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 28\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 29\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 3\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 30\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 31\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 32\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 33\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 34\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 35\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 36\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 37\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 38\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 39\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 4\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 40\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 41\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 42\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 43\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 44\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 45\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 46\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 47\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 48\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 49\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 5\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 50\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 51\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 52\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 53\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 54\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 55\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 56\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 57\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 58\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 59\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 6\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 9\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 14 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-A ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-BASEMENT SYS-6 FLR-1 SCH-A HPLCMT-NORTH ZN\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-BASEMENT SYS-6 FLR-1 SCH-A HPLCMT-NORTH ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-A ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION OFFICE OPEN PLAN ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-DATACENTER_BASEMENT_ZN_6 SYS-6 FLR-1 SCH-A HPLCMT-WEST ZN\".\n   **   ~~~   ** Item length=[102] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [3] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-DATACENTER_BASEMENT_ZN_6 SYS-6 FLR-1 SCH-A HPLCMT-WEST ZN SPACE FUNCTION OFFICE OPEN PLAN ELEC EQUIP\".\n   ** Warning ** Calculated design heating load for zone=SP-BASEMENT SYS-6 FLR-1 SCH-A HPLCMT-NORTH ZN is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ** Warning ** Calculated design heating load for zone=SP-CORE_BOTTOM SYS-6 FLR-2 SCH-A HPLCMT-CORE ZN is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ** Warning ** Calculated design heating load for zone=SP-CORE_MID SYS-6 FLR-3 SCH-A HPLCMT-CORE ZN is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ** Warning ** Calculated design heating load for zone=SP-DATACENTER_BASEMENT_ZN_6 SYS-6 FLR-1 SCH-A HPLCMT-WEST ZN is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ** Warning ** Calculated design heating load for zone=SP-DATACENTER_BOT_ZN_6 SYS-6 FLR-2 SCH-A HPLCMT-CORE ZN is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ************* Beginning System Sizing Calculations\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 1\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 1\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 3\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 3\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 9\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 9\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 15\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 15\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 2\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 2\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 4\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 4\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 10\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 10\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 16\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 16\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 5\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 5\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 6\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 6\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 7\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 7\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 8\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 8\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 11\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 11\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 12\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 12\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 13\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 13\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 14\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 14\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 17\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 17\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 18\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 18\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 19\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 19\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 20\n   ** Warning ** Since Damper Heating Action = NORMAL, input for Maximum Flow Fraction During Reheat will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = AIR TERMINAL SINGLE DUCT VAV REHEAT 20\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_6_VAV WITH REHEAT CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_6_VAV WITH REHEAT 1 CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_6_VAV WITH REHEAT 2 CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_6_VAV WITH REHEAT 3 CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** SizePlantLoop: Calculated Plant Sizing Design Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for PlantLoop=HOT WATER LOOP\n   ** Warning ** SizePump: Calculated Pump Nominal Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for Pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Check input. Pump nominal flow rate is set or calculated = 0, for pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Missing temperature setpoint for LeavingSetpointModulated mode Boiler named PRIMARY BOILER 1486KBTU/HR 0.834 THERMAL EFF\n   **   ~~~   **   A temperature setpoint is needed at the outlet node of a boiler in variable flow mode, use a SetpointManager\n   **   ~~~   **   The overall loop setpoint will be assumed for Boiler. The simulation continues ... \n   ** Warning ** Output:Meter: invalid Key Name=\"GAS:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"GAS:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 1\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 29\n   **   ~~~   **   Outlet Node: NODE 78\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 2\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 82\n   **   ~~~   **   Outlet Node: NODE 83\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 3\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 99\n   **   ~~~   **   Outlet Node: NODE 100\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 4\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 104\n   **   ~~~   **   Outlet Node: NODE 105\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 5\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 109\n   **   ~~~   **   Outlet Node: NODE 110\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 6\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 114\n   **   ~~~   **   Outlet Node: NODE 115\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 7\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 119\n   **   ~~~   **   Outlet Node: NODE 120\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 8\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 124\n   **   ~~~   **   Outlet Node: NODE 125\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 9\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 141\n   **   ~~~   **   Outlet Node: NODE 142\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 10\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 146\n   **   ~~~   **   Outlet Node: NODE 147\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 11\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 151\n   **   ~~~   **   Outlet Node: NODE 152\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 12\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 156\n   **   ~~~   **   Outlet Node: NODE 157\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 13\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 161\n   **   ~~~   **   Outlet Node: NODE 162\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 14\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 166\n   **   ~~~   **   Outlet Node: NODE 167\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 15\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 183\n   **   ~~~   **   Outlet Node: NODE 184\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 16\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 188\n   **   ~~~   **   Outlet Node: NODE 189\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 17\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 193\n   **   ~~~   **   Outlet Node: NODE 194\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 18\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 198\n   **   ~~~   **   Outlet Node: NODE 199\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 19\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 203\n   **   ~~~   **   Outlet Node: NODE 204\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 20\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 208\n   **   ~~~   **   Outlet Node: NODE 209\n   ************* There were 20 node connection errors noted.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** GetInputEconomicsTariff: UtilityCost:Tariff=\"NONEGAS\" missing meter\n   **   ~~~   ** Meter referenced is not present due to a lack of equipment that uses that energy source/meter:\"GAS:FACILITY\".\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"SYS_6_VAV WITH REHEAT 2 ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 1.724. Environment=RUN PERIOD 1, at Simulation time=01/02 08:45 - 09:00\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"SYS_6_VAV WITH REHEAT ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 1.518. Environment=RUN PERIOD 1, at Simulation time=01/05 08:00 - 08:08\n   ** Warning ** CoilSystem:Heating:DX - DX unit sensible part-load ratio calculation failed: part-load ratio limits exceeded, for unit = SYS_6_VAV WITH REHEAT CCASHP DX HTG COIL COILSYSTEM\n   **   ~~~   ** Estimated part-load ratio = 1.000\n   **   ~~~   ** The estimated part-load ratio will be used and the simulation continues. Occurrence info:\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=02/22 17:30 - 17:45\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"SYS_6_VAV WITH REHEAT 1 ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 3.210. Environment=RUN PERIOD 1, at Simulation time=03/06 08:30 - 08:45\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 03/10 13:30 - 13:45\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on each max iteration exceeded.\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 03/16 17:45 - 18:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 03/16 17:45 - 17:52\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 03/24 16:08 - 16:15\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 05/08 16:45 - 17:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/01 09:45 - 10:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/06 08:30 - 08:35\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/13 08:25 - 08:30\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/14 08:20 - 08:25\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/15 07:17 - 07:19\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/29 13:30 - 13:45\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 06/29 15:15 - 15:30\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 07/07 08:30 - 08:45\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 07/21 08:30 - 08:35\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 1\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 2\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 3\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 4\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 5\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 6\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 7\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 8\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 9\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 10\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 11\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 12\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 13\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 14\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 15\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 16\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 17\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 18\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 19\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 20\n   ************* There are 20 unused objects in input.\n   ************* Use Output:Diagnostics,DisplayUnusedObjects; to see them.\n   ************* There are 11 unused schedules in input.\n   ************* There are 11 unused week schedules in input.\n   ************* There are 34 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"SYS_6_VAV WITH REHEAT 2 ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 5 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=2.038569  Min=1.723562\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"SYS_6_VAV WITH REHEAT ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 127790 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.536361  Min=1.316495\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"SYS_6_VAV WITH REHEAT 1 ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 2 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=3.209617  Min=3.209617\n   *************\n   *************  ** Warning ** CoilSystem:Heating:DX \"SYS_6_VAV WITH REHEAT CCASHP DX HTG COIL COILSYSTEM\" - DX unit sensible part-load ratio calculation failed error continues. Sensible PLR statistics follow.\n   *************  **   ~~~   **   This error occurred 1 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.999947  Min=0.999947\n   *************\n   *************  ** Warning ** SimHVAC: Exceeding Maximum iterations for all HVAC loops, during RUN PERIOD 1 continues\n   *************  **   ~~~   **   This error occurred 5 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Node Connection Errors\n   ************* ..Node connection errors are often caused by spelling mistakes in a node name field.\n   ************* ..To track down the problem, search the idf file for each node name listed to see if it\n   ************* ..occurs in the expected input fields.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 175 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 128036 Warning; 20 Severe Errors; Elapsed Time=00hr 01min 18.16sec\n",
   "file_format_version" : "0.0.1",
   "file_paths" : [ "../weather", "../seeds", "../seed" ],
   "hash" : "E681FC19",
   "measure_paths" : [ "../measures" ],
   "name" : "DOE Autogenerated 31",
   "osa_id" : "68c8b576-a9a1-447a-a2db-fd41b0db3a06",
   "osd_id" : "52cc2a78-17f7-4035-b37c-5b6100cd5337",
   "run_directory" : "./run",
   "seed_file" : "dummy.osm",
   "started_at" : "20190517T152211Z",
   "steps" : [
      {
         "arguments" : {
            "building_type" : "LargeOffice",
            "epw_file" : "CAN_NT_Yellowknife.AP.719360_CWEC2016.epw",
            "new_auto_zoner" : true,
            "template" : "NECB2017"
         },
         "description" : "This measure creates an NECB prototype building from scratch and uses it as the base for an analysis.",
         "measure_dir_name" : "btap_create_necb_prototype_building",
         "name" : "btap_create_necb_prototype_building",
         "result" : {
            "completed_at" : "20190517T152405Z",
            "measure_class_name" : "BTAPCreateNECBPrototypeBuilding",
            "measure_display_name" : "BTAPCreateNECBPrototypeBuilding",
            "measure_name" : "btap_create_necb_prototype_building",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "3e9acd53-8602-4749-a655-7cbbe48e8b30",
            "measure_version_id" : "fce385ec-90b4-4b1d-9950-ad7bead32503",
            "measure_version_modified" : "20190401T145206Z",
            "measure_xml_checksum" : "2C38F48B",
            "started_at" : "20190517T152211Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.weather.Model] <0> Could not find ground temperatures; will use generic temperatures, which will skew results.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.model.ChillerElectricEIR] <0> Cannot set condenserType to 'WaterCooled', chiller 'Chiller Electric EIR 1' is not connected to a secondaryPlantLoop\n[openstudio.model.ChillerElectricEIR] <0> Cannot set condenserType to 'WaterCooled', chiller 'Chiller Electric EIR 2' is not connected to a secondaryPlantLoop\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <0> The run completed but had the following severe errors: CheckWarmupConvergence: Loads Initialization, Zone=\"SP-BASEMENT SYS-6 FLR-1 SCH-A HPLCMT-NORTH ZN\" did not converge after 25 warmup days.  See Warmup Convergence Information in .eio file for details.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 3.72E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 0.11 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 4.2546 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 6.0844E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-CORE_BOTTOM SYS-6 FLR-2 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 1.90E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 2.62E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 0.5184 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 1.7627E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-DATACENTER_BASEMENT_ZN_6 SYS-6 FLR-1 SCH-A HPLCMT-WEST ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 3.24E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.98E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 9.6438E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 5.0518E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-DATACENTER_BOT_ZN_6 SYS-6 FLR-2 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 1.51E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.95E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 0.2792 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 1.6947E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n[openstudio.standards.Fan] <0> For Sys6 Return Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Return Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Sys6 Supply Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.CoolingTower] <0> For Cooling Tower Single Speed 1, cannot find heat rejection properties, cannot apply standard efficiencies or curves.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <0> The run completed but had the following severe errors: CheckWarmupConvergence: Loads Initialization, Zone=\"SP-CORE_TOP SYS-6 FLR-4 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  See Warmup Convergence Information in .eio file for details.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 6.85E-009 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.92E-007 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 7.5291 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 9.4804E-008 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-PERIMETER_TOP_ZN_3 SYS-6 FLR-4 SCH-A HPLCMT-NORTH ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 3.28E-007 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.73E-007 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 6.8313E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 2.0429E-008 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [
               "Loaded space type map from model",
               "Finished adding geometry",
               "Found mulitpliers for space {\"Core_mid\"=>10, \"DataCenter_mid_ZN_6\"=>10, \"MidFloor_Plenum\"=>10, \"Perimeter_mid_ZN_1\"=>10, \"Perimeter_mid_ZN_2\"=>10, \"Perimeter_mid_ZN_3\"=>10, \"Perimeter_mid_ZN_4\"=>10}",
               "Started adding weather file for climate zone: NECB HDD Method.",
               "Started applying space types (loads)",
               "Space Function - undefined - had no ventilation specification, one has been created.",
               "Space Function - undefined - had no infiltration objects, one has been created.",
               "Space Function - undefined - set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function - undefined - set infiltration schedule to Always On.",
               "Space Function Electrical/Mechanical room-sch-A had no people, one has been created.",
               "Space Function Electrical/Mechanical room-sch-A set occupancy to 0.4646840148698885 people/1000 ft^2.",
               "Space Function Electrical/Mechanical room-sch-A had no lights, one has been created.",
               "Space Function Electrical/Mechanical room-sch-A set LPD to 0.4275092936802974 W/ft^2.",
               "Space Function Electrical/Mechanical room-sch-A had no electric equipment, one has been created.",
               "Space Function Electrical/Mechanical room-sch-A set electric EPD to 0.0929368029739777 W/ft^2.",
               "Space Function Electrical/Mechanical room-sch-A had no ventilation specification, one has been created.",
               "Space Function Electrical/Mechanical room-sch-A set ventilation per area to 0.06 cfm/ft^2.",
               "Space Function Electrical/Mechanical room-sch-A had no infiltration objects, one has been created.",
               "Space Function Electrical/Mechanical room-sch-A set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Electrical/Mechanical room-sch-A set occupancy schedule to NECB-A-Occupancy.",
               "Space Function Electrical/Mechanical room-sch-A set occupant activity schedule to NECB-Activity.",
               "Space Function Electrical/Mechanical room-sch-A set lighting schedule to NECB-A-Lighting.",
               "Space Function Electrical/Mechanical room-sch-A set electric equipment schedule to NECB-A-Electric-Equipment.",
               "Space Function Electrical/Mechanical room-sch-A set infiltration schedule to Always On.",
               "Space Function Electrical/Mechanical room-sch-A set heating setpoint schedule to NECB-A-Thermostat Setpoint-Heating.",
               "Space Function Electrical/Mechanical room-sch-A set cooling setpoint schedule to NECB-A-Thermostat Setpoint-Cooling.",
               "Space Function Office open plan had no people, one has been created.",
               "Space Function Office open plan set occupancy to 4.646840148698885 people/1000 ft^2.",
               "Space Function Office open plan had no lights, one has been created.",
               "Space Function Office open plan set LPD to 0.80825 W/ft^2.",
               "Space Function Office open plan had no electric equipment, one has been created.",
               "Space Function Office open plan set electric EPD to 0.6970260223048327 W/ft^2.",
               "Space Function Office open plan had no ventilation specification, one has been created.",
               "Space Function Office open plan set ventilation per area to 0.083 cfm/ft^2.",
               "Space Function Office open plan had no infiltration objects, one has been created.",
               "Space Function Office open plan set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Office open plan set occupancy schedule to NECB-A-Occupancy.",
               "Space Function Office open plan set occupant activity schedule to NECB-Activity.",
               "Space Function Office open plan set lighting schedule to OS:Schedule:Ruleset,\n  {95fbfed5-ea73-4a82-acf8-3cc41b09a5b7}, !- Handle\n  NECB-A-Occupancy-NECB-A-Lighting-0.2-0.1-0.67-Light Ruleset, !- Name\n  {a5a7cf95-be68-4edf-ac48-082b86eb7fbe}, !- Schedule Type Limits Name\n  {441ca77a-1d7f-477e-bd05-7ebebdc5f802}; !- Default Day Schedule Name\n\n.",
               "Space Function Office open plan set electric equipment schedule to NECB-A-Electric-Equipment.",
               "Space Function Office open plan set infiltration schedule to Always On.",
               "Space Function Office open plan set heating setpoint schedule to NECB-A-Thermostat Setpoint-Heating.",
               "Space Function Office open plan set cooling setpoint schedule to NECB-A-Thermostat Setpoint-Cooling.",
               "Finished applying space types (loads)",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "For NECB2017, no exterior wall area was found, no infiltration will be added.",
               "Started applying constructions",
               "Finished applying constructions",
               "Started creating thermal zones",
               "Finished creating thermal zones",
               "This building has no exposed ceilings adjacent to spaces that are not attics or plenums.  No skylights will be added.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_52cc2a78-17f7-4035-b37c-5b6100cd5337/run/000_btap_create_necb_prototype_building/output/LargeOffice-NECB2017-CAN_NT_Yellowknife.AP.719360_CWEC2016.epw/SR0.",
               "Finished run.",
               "Started Adding HVAC",
               "Finished adding HVAC",
               "Started Adding Service Water Heating",
               "Adding service water loop",
               "Adding water heater",
               "Finished adding Service Water Heating",
               "Set sizing factors to 1.3 for heating and 1.3 for cooling.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_52cc2a78-17f7-4035-b37c-5b6100cd5337/run/000_btap_create_necb_prototype_building/output/LargeOffice-NECB2017-CAN_NT_Yellowknife.AP.719360_CWEC2016.epw/SR1.",
               "Finished run.",
               "Started applying prototype HVAC assumptions.",
               "For Sys6 Return Fan: allowed_hp = 1.48HP; motor eff = 46.15%; total fan eff = 30% based on 5534 cfm.",
               "For Sys6 Return Fan 1: allowed_hp = 4.02HP; motor eff = 46.15%; total fan eff = 30% based on 15052 cfm.",
               "For Sys6 Return Fan 2: allowed_hp = 46.9HP; motor eff = 46.15%; total fan eff = 30% based on 175511 cfm.",
               "For Sys6 Return Fan 3: allowed_hp = 4.69HP; motor eff = 46.15%; total fan eff = 30% based on 17561 cfm.",
               "For Sys6 Supply Fan: allowed_hp = 5.92HP; motor eff = 84.61%; total fan eff = 55% based on 5534 cfm.",
               "For Sys6 Supply Fan 1: allowed_hp = 16.09HP; motor eff = 84.61%; total fan eff = 55% based on 15052 cfm.",
               "For Sys6 Supply Fan 2: allowed_hp = 187.61HP; motor eff = 84.61%; total fan eff = 55% based on 175511 cfm.",
               "For Sys6 Supply Fan 3: allowed_hp = 18.77HP; motor eff = 84.61%; total fan eff = 55% based on 17561 cfm.",
               "Sys_6_VAV with Reheat requires an economizer because the 'Design Supply Air Flow Rate' of 2611.637572334751 L/s exceeds the minimum air flow rate of 1500 L/s.",
               "Sys_6_VAV with Reheat requires an economizer because the total cooling capacity of 124486 Btu/hr exceeds the minimum capacity of 68243 Btu/hr.",
               "Sys_6_VAV with Reheat 1 requires an economizer because the 'Design Supply Air Flow Rate' of 7103.86924685765 L/s exceeds the minimum air flow rate of 1500 L/s.",
               "Sys_6_VAV with Reheat 1 requires an economizer because the total cooling capacity of 408213 Btu/hr exceeds the minimum capacity of 68243 Btu/hr.",
               "Sys_6_VAV with Reheat 2 requires an economizer because the 'Design Supply Air Flow Rate' of 82831.8242032266 L/s exceeds the minimum air flow rate of 1500 L/s.",
               "Sys_6_VAV with Reheat 2 requires an economizer because the total cooling capacity of 4708741 Btu/hr exceeds the minimum capacity of 68243 Btu/hr.",
               "Sys_6_VAV with Reheat 3 requires an economizer because the 'Design Supply Air Flow Rate' of 8287.649119315844 L/s exceeds the minimum air flow rate of 1500 L/s.",
               "Sys_6_VAV with Reheat 3 requires an economizer because the total cooling capacity of 475836 Btu/hr exceeds the minimum capacity of 68243 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards.",
               "For Sys_6_VAV with Reheat ERV, ERV power is calculated to be 895 W, based on a min OA flow of 2495 cfm.",
               "For Sys_6_VAV with Reheat: VAV damper action was set to Single Maximum control.",
               "For Sys6 Return Fan: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For Sys6 Supply Fan: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For NECB2017 NECB HDD Method:  Sys_6_VAV with Reheat: DCV is not required for any system.",
               "For Sys_6_VAV with Reheat: Annual occupied hours = 2860 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Sys_6_VAV with Reheat: Because the system has an economizer, it requires a motorized OA damper.",
               "For Sys_6_VAV with Reheat: Setting motorized OA damper schedule to Sys_6_VAV with Reheat Occ Sch.",
               "For Sys_6_VAV with Reheat 1 ERV, ERV power is calculated to be 1128 W, based on a min OA flow of 3183 cfm.",
               "For Sys_6_VAV with Reheat 1: VAV damper action was set to Single Maximum control.",
               "For Sys6 Return Fan 1: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For Sys6 Supply Fan 1: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For NECB2017 NECB HDD Method:  Sys_6_VAV with Reheat 1: DCV is not required for any system.",
               "For Sys_6_VAV with Reheat 1: Annual occupied hours = 2860 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Sys_6_VAV with Reheat 1: Because the system has an economizer, it requires a motorized OA damper.",
               "For Sys_6_VAV with Reheat 1: Setting motorized OA damper schedule to Sys_6_VAV with Reheat 1 Occ Sch.",
               "For Sys_6_VAV with Reheat 2 ERV, ERV power is calculated to be 107843 W, based on a min OA flow of 318330 cfm.",
               "For Sys_6_VAV with Reheat 2: VAV damper action was set to Single Maximum control.",
               "For Sys6 Return Fan 2: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For Sys6 Supply Fan 2: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For NECB2017 NECB HDD Method:  Sys_6_VAV with Reheat 2: DCV is not required for any system.",
               "For Sys_6_VAV with Reheat 2: Annual occupied hours = 2860 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Sys_6_VAV with Reheat 2: Because the system has an economizer, it requires a motorized OA damper.",
               "For Sys_6_VAV with Reheat 2: Setting motorized OA damper schedule to Sys_6_VAV with Reheat 2 Occ Sch.",
               "For Sys_6_VAV with Reheat 3 ERV, ERV power is calculated to be 1128 W, based on a min OA flow of 3183 cfm.",
               "For Sys_6_VAV with Reheat 3: VAV damper action was set to Single Maximum control.",
               "For Sys6 Return Fan 3: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For Sys6 Supply Fan 3: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with discharge dampers'.",
               "For NECB2017 NECB HDD Method:  Sys_6_VAV with Reheat 3: DCV is not required for any system.",
               "For Sys_6_VAV with Reheat 3: Annual occupied hours = 2860 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Sys_6_VAV with Reheat 3: Because the system has an economizer, it requires a motorized OA damper.",
               "For Sys_6_VAV with Reheat 3: Setting motorized OA damper schedule to Sys_6_VAV with Reheat 3 Occ Sch.",
               "For Sys6 Return Fan: motor nameplate = 1.346482559463163HP, motor eff = 46.15%.",
               "For Sys6 Return Fan 1: motor nameplate = 4HP, motor eff = 46.15%.",
               "For Sys6 Return Fan 2: motor nameplate = 43HP, motor eff = 46.15%.",
               "For Sys6 Return Fan 3: motor nameplate = 4HP, motor eff = 46.15%.",
               "For Sys6 Supply Fan: motor nameplate = 5HP, motor eff = 84.61%.",
               "For Sys6 Supply Fan 1: motor nameplate = 15HP, motor eff = 84.61%.",
               "For Sys6 Supply Fan 2: motor nameplate = 171HP, motor eff = 84.61%.",
               "For Sys6 Supply Fan 3: motor nameplate = 17HP, motor eff = 84.61%.",
               "For Pump Constant Speed 1: brake hp = 20.51HP, motor nameplate = 25.0HP, motor eff = 93.6%.",
               "For Pump Constant Speed 2: brake hp = 48.7HP, motor nameplate = 50.0HP, motor eff = 94.5%.",
               "For Service Water Loop Pump: brake hp = 2.66HP, motor nameplate = 3.0HP, motor eff = 89.5%.",
               "For Pump Variable Speed 1: brake hp = 2.0HP, motor nameplate = 2.0HP, motor eff = 86.5%.",
               "For NECB2017: Primary Chiller WaterCooled Scroll 476tons 0.6kW/ton: WaterCooled  Scroll Capacity = 476tons; COP = 5.7 (0.6kW/ton)",
               "For NECB2017: Secondary Chiller WaterCooled Scroll 0tons 0.8kW/ton: WaterCooled  Scroll Capacity = 0tons; COP = 4.5 (0.8kW/ton)",
               "For NECB2017: Primary Boiler: Oil Hot Water Capacity = 1486kBtu/hr; Thermal Efficiency = 0.834",
               "For NECB2017: Secondary Boiler: Oil Hot Water Capacity = 0kBtu/hr; AFUE = 0.847",
               "For NECB2017: 1089gal Electricity Water Heater - 735kBtu/hr 1.0 Therm Eff; thermal efficiency = 1.0, skin-loss UA = 17Btu/hr",
               "For Sys_6_VAV with Reheat 3 ERV: Set sensible and latent effectiveness to 50%.",
               "For Sys_6_VAV with Reheat 2 ERV: Set sensible and latent effectiveness to 50%.",
               "For Sys_6_VAV with Reheat 1 ERV: Set sensible and latent effectiveness to 50%.",
               "For Sys_6_VAV with Reheat ERV: Set sensible and latent effectiveness to 50%.",
               "Finished applying HVAC efficiency standards.",
               "Started adding daylighting controls.",
               "For Basement, daylighting control not applicable because no exterior fenestration is present.",
               "For Core_bottom, daylighting control not applicable because no exterior fenestration is present.",
               "For Core_mid, daylighting control not applicable because no exterior fenestration is present.",
               "For Core_top, daylighting control not applicable because no exterior fenestration is present.",
               "For DataCenter_basement_ZN_6, daylighting control not applicable because no exterior fenestration is present.",
               "For DataCenter_bot_ZN_6, daylighting control not applicable because no exterior fenestration is present.",
               "For DataCenter_mid_ZN_6, daylighting control not applicable because no exterior fenestration is present.",
               "For DataCenter_top_ZN_6, daylighting control not applicable because no exterior fenestration is present.",
               "For GroundFloor_Plenum, daylighting control not applicable because no exterior fenestration is present.",
               "For MidFloor_Plenum, daylighting control not applicable because no exterior fenestration is present.",
               "For TopFloor_Plenum, daylighting control not applicable because no exterior fenestration is present.",
               "Finished adding daylighting controls.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_52cc2a78-17f7-4035-b37c-5b6100cd5337/run/000_btap_create_necb_prototype_building/output/LargeOffice-NECB2017-CAN_NT_Yellowknife.AP.719360_CWEC2016.epw/SR2.",
               "Finished run.",
               "Total Time = 114sec."
            ],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "building_type",
                  "value" : "LargeOffice"
               },
               {
                  "name" : "template",
                  "value" : "NECB2017"
               },
               {
                  "name" : "epw_file",
                  "value" : "CAN_NT_Yellowknife.AP.719360_CWEC2016.epw"
               },
               {
                  "name" : "new_auto_zoner",
                  "value" : true
               }
            ],
            "step_warnings" : [
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.weather.Model] Could not find ground temperatures; will use generic temperatures, which will skew results.",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.model.ChillerElectricEIR] Cannot set condenserType to 'WaterCooled', chiller 'Chiller Electric EIR 1' is not connected to a secondaryPlantLoop",
               "[openstudio.model.ChillerElectricEIR] Cannot set condenserType to 'WaterCooled', chiller 'Chiller Electric EIR 2' is not connected to a secondaryPlantLoop",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.model.Model] The run completed but had the following severe errors: CheckWarmupConvergence: Loads Initialization, Zone=\"SP-BASEMENT SYS-6 FLR-1 SCH-A HPLCMT-NORTH ZN\" did not converge after 25 warmup days.  See Warmup Convergence Information in .eio file for details.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 3.72E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 0.11 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 4.2546 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 6.0844E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-CORE_BOTTOM SYS-6 FLR-2 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 1.90E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 2.62E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 0.5184 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 1.7627E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-DATACENTER_BASEMENT_ZN_6 SYS-6 FLR-1 SCH-A HPLCMT-WEST ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 3.24E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.98E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 9.6438E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 5.0518E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-DATACENTER_BOT_ZN_6 SYS-6 FLR-2 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN HTG 99.6% CONDNS DB\"  ..Max Temp Comparison = 1.51E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.95E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 0.2792 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 1.6947E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence",
               "[openstudio.standards.Fan] For Sys6 Return Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Return Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Return Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Return Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.standards.Fan] For Sys6 Return Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Return Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Return Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Return Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan 2, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Sys6 Supply Fan 3, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.CoolingTower] For Cooling Tower Single Speed 1, cannot find heat rejection properties, cannot apply standard efficiencies or curves.",
               "[openstudio.model.Model] The run completed but had the following severe errors: CheckWarmupConvergence: Loads Initialization, Zone=\"SP-CORE_TOP SYS-6 FLR-4 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  See Warmup Convergence Information in .eio file for details.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 6.85E-009 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.92E-007 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 7.5291 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 9.4804E-008 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-PERIMETER_TOP_ZN_3 SYS-6 FLR-4 SCH-A HPLCMT-NORTH ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 3.28E-007 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 1.73E-007 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 6.8313E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence  ..Max Cool Load Comparison = 2.0429E-008 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence"
            ]
         }
      },
      {
         "arguments" : {
            "clg_cop" : 0,
            "heat_pump_type" : "CCASHP",
            "htg_cop" : 0,
            "zone_clg_eqpt" : "Keep Existing",
            "zone_htg_eqpt" : "Electric Baseboard",
            "zone_term_reheat_eqpt" : "Electric"
         },
         "description" : "Scan all air systems amd delete existing heating and cooling coils. Then add DX heating and cooling coils and supplemental heating electric coils for an air-source heat pump. The zonal heating units can either be deleted, left as is, or replaced with electric baseboards. Zonal cooling units can either be deleted or left as is in the model.",
         "measure_dir_name" : "BTAPHeatPumpAirSystem",
         "name" : "set_heat_pump_air_system",
         "result" : {
            "completed_at" : "20190517T152434Z",
            "measure_class_name" : "SetHeatPumpAirSystem",
            "measure_display_name" : "SetHeatPumpAirSystem",
            "measure_name" : "set_heat_pump_air_system",
            "measure_taxonomy" : "HVAC.Heating",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "95d36ab6-98d7-4fcb-b265-c71e7cf2e28e",
            "measure_version_id" : "05e4ea59-ded6-4b3c-8ddd-f70e82d7aa91",
            "measure_version_modified" : "20190517T150558Z",
            "measure_xml_checksum" : "470FC630",
            "started_at" : "20190517T152405Z",
            "stderr" : "",
            "stdout" : "[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <0> The run completed but had the following severe errors: CheckWarmupConvergence: Loads Initialization, Zone=\"SP-CORE_TOP SYS-6 FLR-4 SCH-A HPLCMT-CORE ZN\" did not converge after 25 warmup days.  See Warmup Convergence Information in .eio file for details.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 4.39E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 2.28E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 1.3710E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence  ..Max Cool Load Comparison = 9.2292E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-DATACENTER_BASEMENT_ZN_6 SYS-6 FLR-1 SCH-A HPLCMT-WEST ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 1.99E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 6.21E-004 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 1.7000E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence  ..Max Cool Load Comparison = 0.1659 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-PERIMETER_BOT_ZN_3 SYS-6 FLR-2 SCH-A HPLCMT-NORTH ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 1.56E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 2.30E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 0.0000 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence  ..Max Cool Load Comparison = 0.1021 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-PERIMETER_TOP_ZN_1 SYS-6 FLR-4 SCH-A HPLCMT-SOUTH ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 5.04E-002 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Min Temp Comparison = 8.53E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 1.0244E-002 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence  ..Max Cool Load Comparison = 5.5382E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\\nCheckWarmupConvergence: Loads Initialization, Zone=\"SP-PERIMETER_TOP_ZN_3 SYS-6 FLR-4 SCH-A HPLCMT-NORTH ZN\" did not converge after 25 warmup days.  ...Environment(SizingPeriod)=\"YELLOWKNIFE AP ANN CLG .4% CONDNS DB=>MWB\"  ..Max Temp Comparison = 0.25 vs Temperature Convergence Tolerance=0.20 - Fail Convergence  ..Min Temp Comparison = 2.70E-003 vs Temperature Convergence Tolerance=0.20 - Pass Convergence  ..Max Heat Load Comparison = 1.0545E-002 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence  ..Max Cool Load Comparison = 1.0988E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 1\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 2\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 3\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 4\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 5\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 6\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 7\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 8\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 9\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 10\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 11\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 12\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 13\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 14\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 15\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 16\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 17\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 18\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 19\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 20\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "heat_pump_type",
                  "value" : "CCASHP"
               },
               {
                  "name" : "zone_htg_eqpt",
                  "value" : "Electric Baseboard"
               },
               {
                  "name" : "zone_clg_eqpt",
                  "value" : "Keep Existing"
               },
               {
                  "name" : "zone_term_reheat_eqpt",
                  "value" : "Electric"
               },
               {
                  "name" : "htg_cop",
                  "value" : 0
               },
               {
                  "name" : "clg_cop",
                  "value" : 0
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "BTAPUtilityTariffs",
         "measure_dir_name" : "btap_utility_tariffs",
         "name" : "btap_utility_tariffs_model_setup",
         "result" : {
            "completed_at" : "20190517T152438Z",
            "measure_class_name" : "BTAPUtilityTariffsModelSetup",
            "measure_display_name" : "BTAPUtilityTariffsModelSetup",
            "measure_name" : "btap_utility_tariffs_model_setup",
            "measure_taxonomy" : "Economics.Life Cycle Cost Analysis",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "34c820cf-b55d-4bdf-b654-48e5bd9beef8",
            "measure_version_id" : "20dd95fb-d5b0-4916-ace4-5633a6208092",
            "measure_version_modified" : "20181219T170133Z",
            "measure_xml_checksum" : "D1E2AA62",
            "started_at" : "20190517T152437Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [
               "Found Electricity tariff database match for weather_station :Yellowknife AP_NT_CAN\n Row Information is Electricity,kWh,NorthlandsPower,Yellowknife AP_NT_CAN,Northwest Territories,14.68,5000,0.226555,5001,0.226555,5002,0.226555,5003,0.226555,0.226555,1,0,2,0,3,0,4,0,0\n",
               "Found Gas tariff database match for weather_station :Yellowknife AP_NT_CAN\n Row Information is Gas,MJ,NoneGas,Yellowknife AP_NT_CAN,Northwest Territories,0,1,0,2,0,3,0,4,0,0,1,0,2,0,3,0,4,0,0\n",
               "Found FuelOil#2 tariff database match for weather_station :Yellowknife AP_NT_CAN\n Row Information is FuelOil#2,MJ,Delivery,Yellowknife AP_NT_CAN,Northwest Territories,0,1,0.030463,2,0.030463,3,0.030463,4,0.030463,0.030463,1,0,2,0,3,0,4,0,0\n",
               "added a tariffs \nUtilityCost:Tariff,\n  NorthlandsPower,                              !- Name\n  Electricity:Facility,         !- Output Meter Name\n  kWh ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  ElectricityBlocksEnergyCharges,           ! Name\n  NorthlandsPower,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  5000,            ! Block Size 1 Value or Variable Name\n  0.226555,             ! Block 1 Cost per Unit Value or Variable Name\n  5001,            ! Block Size 2 Value or Variable Name\n  0.226555,             ! Block 2 Cost per Unit Value or Variable Name\n  5002,            ! Block Size 3 Value or Variable Name\n  0.226555,             ! Block 3 Cost per Unit Value or Variable Name\n  5003,            ! Block Size 4 Value or Variable Name\n  0.226555,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0.226555;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  ElectricityBlocksDemandCharges,           ! Name\n  NorthlandsPower,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      \nUtilityCost:Tariff,\n  NoneGas,                              !- Name\n  Gas:Facility,         !- Output Meter Name\n  MJ ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  GasBlocksEnergyCharges,           ! Name\n  NoneGas,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  1,            ! Block Size 1 Value or Variable Name\n  0,             ! Block 1 Cost per Unit Value or Variable Name\n  2,            ! Block Size 2 Value or Variable Name\n  0,             ! Block 2 Cost per Unit Value or Variable Name\n  3,            ! Block Size 3 Value or Variable Name\n  0,             ! Block 3 Cost per Unit Value or Variable Name\n  4,            ! Block Size 4 Value or Variable Name\n  0,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  GasBlocksDemandCharges,           ! Name\n  NoneGas,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      \nUtilityCost:Tariff,\n  Delivery,                              !- Name\n  FuelOil#2:Facility,         !- Output Meter Name\n  MJ ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  FuelOil#2BlocksEnergyCharges,           ! Name\n  Delivery,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  1,            ! Block Size 1 Value or Variable Name\n  0.030463,             ! Block 1 Cost per Unit Value or Variable Name\n  2,            ! Block Size 2 Value or Variable Name\n  0.030463,             ! Block 2 Cost per Unit Value or Variable Name\n  3,            ! Block Size 3 Value or Variable Name\n  0.030463,             ! Block 3 Cost per Unit Value or Variable Name\n  4,            ! Block Size 4 Value or Variable Name\n  0.030463,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0.030463;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  FuelOil#2BlocksDemandCharges,           ! Name\n  Delivery,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      ",
               "set the simulation timestep to 15 min to match the demand window of the tariffs",
               "removed existing lifecycle parameters named Life Cycle Cost Parameters",
               "added lifecycle cost parameters named FEMP LifeCycle Cost Parameters",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named "
            ],
            "step_result" : "Success",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "generate_hourly_report" : "false",
            "output_diet" : false
         },
         "description" : "This measure creates BTAP result values used for NRCan analyses.",
         "measure_dir_name" : "btap_results",
         "name" : "btap_results",
         "result" : {
            "completed_at" : "20190517T152609Z",
            "measure_class_name" : "BTAPResults",
            "measure_display_name" : "BTAP Results",
            "measure_name" : "btap_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "bf37e1c6-de70-457b-a3ac-21aa57b7bc58",
            "measure_version_id" : "61896a0d-9067-467e-b478-421a39c02254",
            "measure_version_modified" : "20190401T145207Z",
            "measure_xml_checksum" : "15BF4E57",
            "started_at" : "20190517T152558Z",
            "stderr" : "",
            "stdout" : "[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2009-Jan-31 to 2004-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NT_Yellowknife.AP.719360_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n",
            "step_errors" : [],
            "step_files" : [
               "/mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_52cc2a78-17f7-4035-b37c-5b6100cd5337/run/003_btap_results/qaqc.json",
               "/mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_52cc2a78-17f7-4035-b37c-5b6100cd5337/run/003_btap_results/cost_results.json"
            ],
            "step_final_condition" : "Saved BTAP results to runner.",
            "step_info" : [],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "result_costing",
                  "value" : "{\n  \"rs_means_city\": \"YELLOWKNIFE\",\n  \"rs_means_prov\": \"NWT\",\n  \"envelope\": {\n    \"exterior_wall_cost\": 526375.6,\n    \"exterior_wall_area_m2\": 9271.600000000002,\n    \"exterior_wall_cost_per_m2\": 56.77,\n    \"exterior_roof_cost\": 334063.55,\n    \"exterior_roof_area_m2\": 3563.1,\n    \"exterior_roof_cost_per_m2\": 93.76,\n    \"exterior_floor_cost\": 0.0,\n    \"exterior_floor_area_m2\": 0.0,\n    \"exterior_floor_cost_per_m2\": 0.0,\n    \"exterior_fixed_window_cost\": 179844.19999999992,\n    \"exterior_fixed_window_area_m2\": 2317.6,\n    \"exterior_fixed_window_cost_per_m2\": 77.6,\n    \"exterior_operable_window_cost\": 0.0,\n    \"exterior_operable_window_area_m2\": 0.0,\n    \"exterior_operable_window_cost_per_m2\": 0.0,\n    \"exterior_skylight_cost\": 0.0,\n    \"exterior_skylight_area_m2\": 0.0,\n    \"exterior_skylight_cost_per_m2\": 0.0,\n    \"exterior_tubular_daylight_diffuser_cost\": 0.0,\n    \"exterior_tubular_daylight_diffuser_area_m2\": 0.0,\n    \"exterior_tubular_daylight_diffuser_cost_per_m2\": 0.0,\n    \"exterior_tubular_daylight_dome_cost\": 0.0,\n    \"exterior_tubular_daylight_dome_area_m2\": 0.0,\n    \"exterior_tubular_daylight_dome_cost_per_m2\": 0.0,\n    \"exterior_door_cost\": 0.0,\n    \"exterior_door_area_m2\": 0.0,\n    \"exterior_door_cost_per_m2\": 0.0,\n    \"exterior_glass_door_cost\": 0.0,\n    \"exterior_glass_door_area_m2\": 0.0,\n    \"exterior_glass_door_cost_per_m2\": 0.0,\n    \"exterior_overhead_door_cost\": 0.0,\n    \"exterior_overhead_door_area_m2\": 0.0,\n    \"exterior_overhead_door_cost_per_m2\": 0.0,\n    \"ground_contact_wall_cost\": 23837.39,\n    \"ground_contact_wall_area_m2\": 594.4,\n    \"ground_contact_wall_cost_per_m2\": 40.1,\n    \"ground_contact_roof_cost\": 0.0,\n    \"ground_contact_roof_area_m2\": 0.0,\n    \"ground_contact_roof_cost_per_m2\": 0.0,\n    \"ground_contact_floor_cost\": 263592.29000000004,\n    \"ground_contact_floor_area_m2\": 3563.1000000000004,\n    \"ground_contact_floor_cost_per_m2\": 73.98,\n    \"construction_costs\": [\n      {\n        \"name\": \"BTAP-GroundContactWall-Mass-1\",\n        \"conductance\": 0.2099999999999998,\n        \"area\": 397.05383430000006,\n        \"cost\": 13766.393159258088,\n        \"cost_per_area\": 34.671351766513055,\n        \"note\": \"Surf #1: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-1 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-1 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-1 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries. \"\n      },\n      {\n        \"name\": \"BTAP-GroundContactFloor-Unheated-1\",\n        \"conductance\": 0.3789999999999996,\n        \"area\": 3563.1060243200004,\n        \"cost\": 263592.2819357493,\n        \"cost_per_area\": 73.97823139042136,\n        \"note\": \"Surf #1: OK / 1: OK\"\n      },\n      {\n        \"name\": \"BTAP-GroundContactWall-Mass-2\",\n        \"conductance\": 0.2099999999999998,\n        \"area\": 197.3060757,\n        \"cost\": 10070.987034175185,\n        \"cost_per_area\": 51.04245775729645,\n        \"note\": \"Surf #1: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-2 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-2 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-2 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries. \"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWall-Mass-6\",\n        \"conductance\": 0.18299999999999986,\n        \"area\": 3565.2909542400007,\n        \"cost\": 227813.1411752266,\n        \"cost_per_area\": 63.89748946135832,\n        \"note\": \"Surf #1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 4: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 4: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 4: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries. \"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWall-WoodFramed-5\",\n        \"conductance\": 0.18299999999999986,\n        \"area\": 5706.3370705920015,\n        \"cost\": 298562.49579344835,\n        \"cost_per_area\": 52.32121623731458,\n        \"note\": \"Surf #1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries. \"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWindow-FixedWindow-1\",\n        \"conductance\": 1.4,\n        \"area\": 2317.907006208,\n        \"cost\": 179844.1970811966,\n        \"cost_per_area\": 77.5890476190476,\n        \"note\": \"Surf #1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries. \"\n      },\n      {\n        \"name\": \"BTAP-ExteriorRoof-IEAD-4\",\n        \"conductance\": 0.12100000000000004,\n        \"area\": 3563.1060243200004,\n        \"cost\": 334063.5462950107,\n        \"cost_per_area\": 93.75627444562639,\n        \"note\": \"Surf #1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries. \"\n      }\n    ],\n    \"total_envelope_cost\": 1327713.04\n  },\n  \"lighting\": {\n    \"fixture_report\": [\n      {\n        \"fixture_type\": \"7\",\n        \"fixture_description\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"floor_area_ft2\": 498586.6,\n        \"cost\": 3052619.0365606435,\n        \"cost_per_ft2\": 6.122545284130467,\n        \"spaces\": [\n          \"Basement\",\n          \"Core_bottom\",\n          \"Core_mid\",\n          \"Core_top\",\n          \"DataCenter_basement_ZN_6\",\n          \"DataCenter_bot_ZN_6\",\n          \"DataCenter_mid_ZN_6\",\n          \"DataCenter_top_ZN_6\",\n          \"Perimeter_bot_ZN_1\",\n          \"Perimeter_bot_ZN_2\",\n          \"Perimeter_bot_ZN_3\",\n          \"Perimeter_bot_ZN_4\",\n          \"Perimeter_mid_ZN_1\",\n          \"Perimeter_mid_ZN_2\",\n          \"Perimeter_mid_ZN_3\",\n          \"Perimeter_mid_ZN_4\",\n          \"Perimeter_top_ZN_1\",\n          \"Perimeter_top_ZN_2\",\n          \"Perimeter_top_ZN_3\",\n          \"Perimeter_top_ZN_4\"\n        ],\n        \"number_of_spaces\": 20\n      },\n      {\n        \"fixture_type\": \"Nil\",\n        \"fixture_description\": \"\",\n        \"floor_area_ft2\": 460236.0,\n        \"cost\": 0.0,\n        \"cost_per_ft2\": 0.0,\n        \"spaces\": [\n          \"GroundFloor_Plenum\",\n          \"MidFloor_Plenum\",\n          \"TopFloor_Plenum\"\n        ],\n        \"number_of_spaces\": 3\n      }\n    ],\n    \"space_report\": [\n      {\n        \"space\": \"Basement\",\n        \"zone\": \"Sp-Basement Sys-6 Flr-1 Sch-A HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Electrical/Mechanical room-sch-A\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 8.0,\n        \"floor_area_ft2\": 29917.5,\n        \"cost\": 183170.58,\n        \"cost_per_ft2\": 6.122522973731886,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Core_bottom\",\n        \"zone\": \"Sp-Core_bottom Sys-6 Flr-2 Sch-A HPlcmt-core ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 26868.0,\n        \"cost\": 164500.06,\n        \"cost_per_ft2\": 6.122527027413323,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Core_mid\",\n        \"zone\": \"Sp-Core_mid Sys-6 Flr-3 Sch-A HPlcmt-core ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 268680.0,\n        \"cost\": 1645000.56,\n        \"cost_per_ft2\": 6.122527027413321,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Core_top\",\n        \"zone\": \"Sp-Core_top Sys-6 Flr-4 Sch-A HPlcmt-core ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 26868.0,\n        \"cost\": 164500.06,\n        \"cost_per_ft2\": 6.122527027413323,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"DataCenter_basement_ZN_6\",\n        \"zone\": \"Sp-DataCenter_basement_ZN_6 Sys-6 Flr-1 Sch-A HPlcmt-west ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 8.0,\n        \"floor_area_ft2\": 8435.5,\n        \"cost\": 51646.27,\n        \"cost_per_ft2\": 6.12249042518259,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"DataCenter_bot_ZN_6\",\n        \"zone\": \"Sp-DataCenter_bot_ZN_6 Sys-6 Flr-2 Sch-A HPlcmt-core ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 389.7,\n        \"cost\": 2385.84,\n        \"cost_per_ft2\": 6.122257178704246,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"DataCenter_mid_ZN_6\",\n        \"zone\": \"Sp-DataCenter_mid_ZN_6 Sys-6 Flr-3 Sch-A HPlcmt-core ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 3897.0,\n        \"cost\": 23858.44,\n        \"cost_per_ft2\": 6.122257178704244,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"DataCenter_top_ZN_6\",\n        \"zone\": \"Sp-DataCenter_top_ZN_6 Sys-6 Flr-4 Sch-A HPlcmt-core ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 389.7,\n        \"cost\": 2385.84,\n        \"cost_per_ft2\": 6.122257178704243,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"GroundFloor_Plenum\",\n        \"zone\": \"Sp-GroundFloor_Plenum Sys-0 Flr-2 Sch-- undefined - HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"- undefined -\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"Nil\",\n        \"fixture_desciption\": \"\",\n        \"height_avg_ft\": 4.0,\n        \"floor_area_ft2\": 38353.0,\n        \"cost\": 0.0,\n        \"cost_per_ft2\": 0.0,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"MidFloor_Plenum\",\n        \"zone\": \"Sp-MidFloor_Plenum Sys-0 Flr-3 Sch-- undefined - HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"- undefined -\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"Nil\",\n        \"fixture_desciption\": \"\",\n        \"height_avg_ft\": 4.0,\n        \"floor_area_ft2\": 383530.0,\n        \"cost\": 0.0,\n        \"cost_per_ft2\": 0.0,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_bot_ZN_1\",\n        \"zone\": \"Sp-Perimeter_bot_ZN_1 Sys-6 Flr-2 Sch-A HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 3373.6,\n        \"cost\": 20655.08,\n        \"cost_per_ft2\": 6.12256208376687,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_bot_ZN_2\",\n        \"zone\": \"Sp-Perimeter_bot_ZN_2 Sys-6 Flr-2 Sch-A HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 2174.0,\n        \"cost\": 13310.63,\n        \"cost_per_ft2\": 6.122642598053482,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_bot_ZN_3\",\n        \"zone\": \"Sp-Perimeter_bot_ZN_3 Sys-6 Flr-2 Sch-A HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 3373.5,\n        \"cost\": 20654.62,\n        \"cost_per_ft2\": 6.12260969054002,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_bot_ZN_4\",\n        \"zone\": \"Sp-Perimeter_bot_ZN_4 Sys-6 Flr-2 Sch-A HPlcmt-west ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 2174.0,\n        \"cost\": 13310.63,\n        \"cost_per_ft2\": 6.122642598053482,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_mid_ZN_1\",\n        \"zone\": \"Sp-Perimeter_mid_ZN_1 Sys-6 Flr-3 Sch-A HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 33736.0,\n        \"cost\": 206550.75,\n        \"cost_per_ft2\": 6.122562083766871,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_mid_ZN_2\",\n        \"zone\": \"Sp-Perimeter_mid_ZN_2 Sys-6 Flr-3 Sch-A HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 21740.0,\n        \"cost\": 133106.25,\n        \"cost_per_ft2\": 6.122642598053483,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_mid_ZN_3\",\n        \"zone\": \"Sp-Perimeter_mid_ZN_3 Sys-6 Flr-3 Sch-A HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 33735.0,\n        \"cost\": 206546.24,\n        \"cost_per_ft2\": 6.1226096905400205,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_mid_ZN_4\",\n        \"zone\": \"Sp-Perimeter_mid_ZN_4 Sys-6 Flr-3 Sch-A HPlcmt-west ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 10,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 21740.0,\n        \"cost\": 133106.25,\n        \"cost_per_ft2\": 6.122642598053483,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_top_ZN_1\",\n        \"zone\": \"Sp-Perimeter_top_ZN_1 Sys-6 Flr-4 Sch-A HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 3373.6,\n        \"cost\": 20655.08,\n        \"cost_per_ft2\": 6.12256208376687,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_top_ZN_2\",\n        \"zone\": \"Sp-Perimeter_top_ZN_2 Sys-6 Flr-4 Sch-A HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 2174.0,\n        \"cost\": 13310.63,\n        \"cost_per_ft2\": 6.122642598053482,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_top_ZN_3\",\n        \"zone\": \"Sp-Perimeter_top_ZN_3 Sys-6 Flr-4 Sch-A HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 3373.5,\n        \"cost\": 20654.62,\n        \"cost_per_ft2\": 6.12260969054002,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Perimeter_top_ZN_4\",\n        \"zone\": \"Sp-Perimeter_top_ZN_4 Sys-6 Flr-4 Sch-A HPlcmt-west ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Office open plan\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 9.0,\n        \"floor_area_ft2\": 2174.0,\n        \"cost\": 13310.63,\n        \"cost_per_ft2\": 6.122642598053482,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"TopFloor_Plenum\",\n        \"zone\": \"Sp-TopFloor_Plenum Sys-0 Flr-4 Sch-- undefined - HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"- undefined -\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"Nil\",\n        \"fixture_desciption\": \"\",\n        \"height_avg_ft\": 4.0,\n        \"floor_area_ft2\": 38353.0,\n        \"cost\": 0.0,\n        \"cost_per_ft2\": 0.0,\n        \"note\": \"\"\n      }\n    ],\n    \"total_lighting_cost\": 3052619.04\n  },\n  \"heating_and_cooling\": {\n    \"plant_equipment\": [\n      {\n        \"type\": \"boilers\",\n        \"nom_flr2flr_hght_ft\": 12.6,\n        \"ht_roof_ft\": 164.0,\n        \"longest_distance_to_ext_ft\": 156.6,\n        \"wiring_and_gas_connections_distance_ft\": 169.2,\n        \"equipment_cost\": 74336.1,\n        \"flue_cost\": 6065.07,\n        \"wiring_and_gas_connections_cost\": 12036.54,\n        \"pump_cost\": 21302.33,\n        \"piping_cost\": 1829.26,\n        \"total_cost\": 115569.3\n      },\n      {\n        \"type\": \"chillers\",\n        \"nom_flr2flr_hght_ft\": 12.6,\n        \"ht_roof_ft\": 164.0,\n        \"longest_distance_to_ext_ft\": 156.6,\n        \"wiring_and_gas_connections_distance_ft\": 169.2,\n        \"equipment_cost\": 0.0,\n        \"flue_cost\": 0.0,\n        \"wiring_and_gas_connections_cost\": 0.0,\n        \"pump_cost\": 0.0,\n        \"piping_cost\": 0.0,\n        \"total_cost\": 0.0\n      },\n      {\n        \"type\": \"cooling_towers\",\n        \"nom_flr2flr_hght_ft\": 12.6,\n        \"ht_roof_ft\": 164.0,\n        \"longest_distance_to_ext_ft\": 156.6,\n        \"wiring_and_gas_connections_distance_ft\": 169.2,\n        \"equipment_cost\": 0.0,\n        \"wiring_and_gas_connections_cost\": 0.0,\n        \"pump_cost\": 0.0,\n        \"piping_cost\": 0.0,\n        \"total_cost\": 0.0\n      }\n    ],\n    \"zonal_systems\": [\n      {\n        \"systype\": null,\n        \"zone_number\": 1,\n        \"zone_name\": \"Sp-Basement Sys-6 Flr-1 Sch-A HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 0.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 2,\n        \"zone_name\": \"Sp-Core_bottom Sys-6 Flr-2 Sch-A HPlcmt-core ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 0.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 3,\n        \"zone_name\": \"Sp-Core_mid Sys-6 Flr-3 Sch-A HPlcmt-core ZN\",\n        \"zone_multiple\": 10,\n        \"heat_capacity(kW)\": 0.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 4,\n        \"zone_name\": \"Sp-Core_top Sys-6 Flr-4 Sch-A HPlcmt-core ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 72.5,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 5,\n        \"zone_name\": \"Sp-DataCenter_basement_ZN_6 Sys-6 Flr-1 Sch-A HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 0.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 6,\n        \"zone_name\": \"Sp-DataCenter_bot_ZN_6 Sys-6 Flr-2 Sch-A HPlcmt-core ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 0.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 7,\n        \"zone_name\": \"Sp-DataCenter_mid_ZN_6 Sys-6 Flr-3 Sch-A HPlcmt-core ZN\",\n        \"zone_multiple\": 10,\n        \"heat_capacity(kW)\": 1.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 8,\n        \"zone_name\": \"Sp-DataCenter_top_ZN_6 Sys-6 Flr-4 Sch-A HPlcmt-core ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 11,\n        \"zone_name\": \"Sp-Perimeter_bot_ZN_1 Sys-6 Flr-2 Sch-A HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.4,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 12,\n        \"zone_name\": \"Sp-Perimeter_bot_ZN_2 Sys-6 Flr-2 Sch-A HPlcmt-east ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 13,\n        \"zone_name\": \"Sp-Perimeter_bot_ZN_3 Sys-6 Flr-2 Sch-A HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.5,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 14,\n        \"zone_name\": \"Sp-Perimeter_bot_ZN_4 Sys-6 Flr-2 Sch-A HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 15,\n        \"zone_name\": \"Sp-Perimeter_mid_ZN_1 Sys-6 Flr-3 Sch-A HPlcmt-south ZN\",\n        \"zone_multiple\": 10,\n        \"heat_capacity(kW)\": 82.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 16,\n        \"zone_name\": \"Sp-Perimeter_mid_ZN_2 Sys-6 Flr-3 Sch-A HPlcmt-east ZN\",\n        \"zone_multiple\": 10,\n        \"heat_capacity(kW)\": 55.9,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 17,\n        \"zone_name\": \"Sp-Perimeter_mid_ZN_3 Sys-6 Flr-3 Sch-A HPlcmt-north ZN\",\n        \"zone_multiple\": 10,\n        \"heat_capacity(kW)\": 83.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 18,\n        \"zone_name\": \"Sp-Perimeter_mid_ZN_4 Sys-6 Flr-3 Sch-A HPlcmt-west ZN\",\n        \"zone_multiple\": 10,\n        \"heat_capacity(kW)\": 61.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 19,\n        \"zone_name\": \"Sp-Perimeter_top_ZN_1 Sys-6 Flr-4 Sch-A HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 20.7,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 20,\n        \"zone_name\": \"Sp-Perimeter_top_ZN_2 Sys-6 Flr-4 Sch-A HPlcmt-east ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 13.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 21,\n        \"zone_name\": \"Sp-Perimeter_top_ZN_3 Sys-6 Flr-4 Sch-A HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 20.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 22,\n        \"zone_name\": \"Sp-Perimeter_top_ZN_4 Sys-6 Flr-4 Sch-A HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 13.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 0.0\n      }\n    ]\n  },\n  \"shw\": {\n  },\n  \"ventilation\": {\n  },\n  \"totals\": {\n    \"envelope\": 1327713.04,\n    \"lighting\": 3052619.04,\n    \"heating_and_cooling\": 115569.3,\n    \"shw\": 0.0,\n    \"ventilation\": 4531899.06,\n    \"grand_total\": 9027800.44\n  },\n  \"zonal systems\": {\n  }\n}"
               },
               {
                  "name" : "model_osm_zip",
                  "value" : "eJzsvdmSHMexNnh/nqLPxVwNvBH7QtmMGQiShxwTFyMocaQbmscG1qjRhb8XSvxhevfxqKW7KiuzKiu7mpUCknaE01gicovP/fP9v75/89lf883tbH794r8uLj4ILgTmKEEVpF8Uj+BLzMBc5lhSwVjMv19c/DdcfI3X6SrTGnFpLtmfLg7+R2tWV7r4JuXru1mZ5Zv/+i+6gZ9m7/LtXX6/uIPACjIlA8jsOSjLNATrHaAwIWRU1gjWuAPT4+qrO/ju/l3INxfzcrG+6O3Fe/qDr+f3y3v5W8abL/JtvJm9v3t4KVZ7bUQCk6UBxVIGRGdAR8G9Q5+kio1betHvjuqa13iVrxPeXNRL09I39/S73w8/Ei39An+vj/Jzzv+4KPObizd3eHNX/3TxKK/n19c5PjyFDpiVQATPWQDFJX3aUDhIG7UQnp6ENV/shyJCTCgiFJXoyYX14AQvgMoX55wtwq6e/Dt8d+Rzv6FXHvPF9+H/o5ukpZz3W0xLv7+/u8p3Fz/Mb+6Ou+ZPePOWFj5cU/Q/Od9cP1yyvtw37zHmxXuNXkuByUJChqB08eBNTpDRCAzcpmBU472+nt/kX97N0qE7f3yvH2KInD5QAsm0AxUifceQHSRps0FrStF6eZXFnV389Pv7POCjfJEL3l/d0R1e397d3C9Oz8UbevDhW72Jv+Z0f5U3twHW+1t/MbtZHuJ60n/MV3g3+42ejL7DrxcfUn77b9pOXypnzeEtabv/9+L7m9nb2fXFh3d1pbrUVopeK/+2vZL7S8f7XfPv2ys/eJZd4S6Cyp5VJBrwqUjQokgpsyyB5eW3/Px+dpVm128J2fOb3x8OQ8KCLnsJRQsNyjsH3mVLsEz1/3NLf77c4Kdf8807vLr4+/z64Tj8Ld/2Ova0/IcqT6qwnN/RJl9dzUnIvLrJuITA/U1Zg0AzGUNhBoLxJChsoDtiAkEXVZhnMXvlGiD4Au/wNemBfPPL3fz9L3//7hfzy+IKL3ZuY3XjbX/bceOre1vAYCHCS1AeTSRFFgk+BFhAzzVYWRwvOfvM7PL+tk7++oVjMhK9kBC4rMsV/cQkB1aMM+iR9iqb6Fute5VmGOjAxgM3vRRpt7OULz6fV/FP35ruI83qTRyHuu59HqXed3PSMX3f4/XFl/96P7+9v8mLlT/Prg+KrcXK+g83l/ZE/IImzPI/L77CSGf+4m5+8T839VmOew2Pep44B32AfFtv4dJzpV5cSH+pPXcvuu6piokXf3vx98Xa/K8LvgLuej3rXNm+XqzXH17aul4+rn+89T0Qbq5Xi/UtlIBgwE1KpFSSKqCiDxCck+CSlSahob/3TUqQtVcmWAZcegsKpQQMifCQiC1aS0Cz6lOnBP3FxT5p2PoQEyXoRwmOUOwnowRKEjj14aUtlID4tTAYDBhmPBlfXpMyDwGEZjpnrYLRcT8l4AWLJQIqBLf1MJDFJC2B2pO9ZKN0WmI3JTjiG3ZSgouLnshZnoTb2Vs6Ru9zJDsw4lJB3d+lxXazmxUel/fXJBu+kAiKJLHQq0RPqAw4iwwEU/SufOBsTX8e4PVDviF7r6KLaHdFl/jlZ7y6+uVLvL17sX1rq1dS/7rPa9klG8fYfm1kw2apWHQCdBB0FnjU4GNM4FE4KV1WmHkL2Vi9vdseRsUfSTaIQSxYQD5AG3bJRmUQfZa2kI0jnuG5yMZajJBYE5e20obO9a1kY2P9ILKxXq/cpZWO9yY7smv94il2Id6bbBilEwGUDJ5SJVSOjNSj8hCCI2aeC8+uidoPUbuoBCMbx1RZZjlxE5nJykCdyKqQMUb9qZON/uJijzTsPBsT2ehBNoy71LIT4VvbNcjGEVbRiPwPIRWlNNJpI55L/BYLeOsFGBet4NKiwj1k4zn8D9KybA2vPFvQIwVTzz8jXlB88EoWY4w+BAL+y+s8u6KnfdG8jdWN/zifl9Z/snvjJ6YEpbphOVdkbxmSg4kEaEAyLWyyPNrgQiht/of1G+px2b2U4IOPSaMhM4YTv6UPrjldPyowMXvSDp4Ft7r+aP0PI6AEVl5yZg9zgi5KsBYza9XctcdBSnDkernlv+jgAXvWd1ICi6FIS4eJLBc6VoU0O2ZdIFgVRA6MtEwz2vTByJC9cIbYPhIvCCTBsGhJZgBHzZIgYpE/dUrQX1zskYYTJejcpgclOEKxfxSUoPoAo0DSEFbTBkpmCC4G2o94PQ9W4B9BCRryxUsvSwn0LNEnUluMrA0fBBSpVS4qW22agdsPZG34UEO8WZM4Uob0HXpLj6SNoc3obAv+qcuXZAoZFRZBKEGSFzPJF+48MFGMNowX6Zts69tZWnyrX364ytf37zofYEO+OF9YksZADshJikkGTtkAmWXPjSNTUptJvhze7mTyRYhL3UO8PIt8IW1vg0oMOCbSaxEVOIYBvOBeeEFaTflu+fLdvPfL3+PfPOokHOHfPMpz+vB+/nI96/KP9mbrPYwhOoC/5Zu1D+4UwdinGkP9pc/zGEP9bc3JGOo2hprGTJdY6jKGNo2pfSLtuYKxTWOqKyDbbQxthzSi9YwFMCySVSO5g5CNA6JU3qtI/MXuyZ9YYdYsYxo/562YxhhCGiIazKpoSEbn6jUitDgy+WziMllh6EOK54SsE2SLRLq0VZo4aeQ1vEbCw7CQUihEAzWOHLJjyJ/YyD8Y4r9gh1MvWtefMH/itP4LbxxnmiMZFNUXwbQER2cJpMWUbaQTVmzTvkBebJQyQUnZk6FEehmdjZBz8gQONMF98vkT/cXFPmk45U90bTPS/Imz+i90siVYv8qaMIYTn3MSSmRcWm2FxvDvP7XbF22eTUtUkJHZGkpKNY+eUJ5kBCMF3aZzIskmBf8g6cQjZwVClCQZYk2qkiRcQmQYuSdLx6RPXjJokbSqhQGY6DOxSNxfRAG6yCiN8UbGpkdnkWwd5nd3826vw+qyk2QYabL1EeSnKRl4KFxp60DLRWJUoBMT6LfGhhJVzEVg2R/s1DxrOhFkblpS8kkocIbRLz5bTweB1Lb5g4OdJXpTjIBUEkk8eqngRM70SJwbl7ggIdOtHgPe5nf049JiWFn5sEZJ/VMNP/zw6v5u/poufpe/v6PH2hQ757P8+6P/ucKgJJVrbQcJY9IyLiNgTJqOVnKupBBVjpMZsbFFqxnBGdkAzBw0BrrMiIf1Z7L8n56GvQlmF3M2xE5I1wuST5xg7T0SCUhEETA5FK5p+S+wusoS1kubfyGi98P2fNZ/KDILFxnoWOvnAlriViZUAOvIvA66sOeErRXIJXoNZFMouqqvSWfV7iKShjIJm8rYrf8ROOzWen9oQuPG+kEJjWuH4bHr5e76vS6A3tY/y9xnniwwQSdKBVkTGgVZEEIpbTRmaXaqJzTRyJwKg8QSMUv6hxDo30MxGH2ig8iS/dQ5fn9x0RK+WIlFOWUvdG7Tg+ODvRTcc654LW4VRmRoNcxbOL665Eb/p1VPOPpHwpdSg2XE8UsQ4BRpYhFzUpxZZOoPLqhMRRcjOQfunSSqKUmupKDABlQ1cyGE0IMWNEIBD7dxdkoQpS3EpCMkQh4o4xBcpM8mMQtrEgtkcT1rDA9diNZwwBKrf8ZE8FpHcFkW5jgrmYuJEmxsMQUE+lAChwUZHS3I2ZVKCeqJop9YRDLabUp5xzL/EJVmPmYDMXFSd5F0EPrAwEul6BRqg+uWG58uJegvLnak4aE7nyjBeN1+56QEDDNmlRSwUkgB20QbxCyBODo3yqJSUv2xlEDUCs9iNKS4cIGpBIEVSw/HrAglR4zYyYtXrj3Z2mJhFM69pGuWJslBFgwS2We11itI8Ehch5XIeTbPSgkEktZnvJbMViKY6NLRerBoveMlCWantJ7NLfbXOCxQ37/ssFnjMNRLwM0ls+74tCDZXP9w/+047k0J6BzVnggSiq+ZPSFFQCEcsBxztCw4v0sJlHDB8kVKmSNFlKwAxJrObxg3hthCWHdT+XQpQX9xsUcaTl6Czm2eNQd5uJfgnJFAFmxW0jCQkvSCsroajdYC6py8Ml5H4/7gSKDgygfFq2+gPtLiJ6I6kTkndGZe7CTiH4wE7qJkrOHAczOGwFOSrHbgErl21CPTJKRUgKiYEyTYIxGKkTOGMYQDdzTucYxhqMZvVkUOjSuwg1yhfX1HOJBMEy2KBsFLqEVHsWYbZLI9AhMq5eB9k+R/vobxYyTwQOrb+fx+OseISXhIWPOiZGS1sWcEyTNj2VomQm6B7PKw9TrhUyO1x6XPFgq0l0xYt9UcREnf5mluDwXurO+XAbDh9zvU1qR1vWxZv7jzo3P3myTf+IAGRRX9mQxyIvlBJwS0iROaGWmqnUJmH5izCjOxiWDI6MQCxDQtmFhIheuQs2afOsnvLy52pOERfj+NIRluIxCDEGRkCaIQCiVEtKTFE+MF3SdL8hfq1R9ubrJL8ocXGkK7OGlb2ST5UpWcnPZQCEXEiK0G+oQGSpRaorLFerk/Edhkk0wNzrNaPMdsjdA7BQ515FHlJPT+dL9eT72P5P/nFBoqjCajUmAKppoaKcALJaCm6EsfdLCh6ZbfsS7UkraQxBpvApMoRYna2DnymkBk8iJ3yABJJuTFWObLs+Ydhmi1kV6SgLKSSCETNSMiQTYSjZQR0bKRGxojcE0ObX/S7Mh2bMXiaKOVIWnuRLYgS+3ZwG0ATMaDDgy5KURcwg5rqQsYiViwZhFXcZI0MtIWnnEyVjDbdWHDp8ta+ouLbrE4tV/p3mak7RHO6ZpMTCohnQNhGRkTSGTWKy4hsSAN88w9DGqYWItUrhBF1JB9LfWKicSe0Amc4wZLIgmom/mF64ENy9Sqbo/nKbyiT+1V338exdSrfrVyhGTFyEumzOFm9Z1x1PX6j6JIon9s/mDqw34b43wtHgd6Rk9mY/TPLhktbMfgGRWXSivz4iHC2eHJ6O8Z7edZbfOM7nOi7POMbt758UUSm7BlhXteJ0dhjdIpHlRNqyY2bLJLNkiNujkaaacRkWwPa4zBLYAxCm9q/SGXVTQpYm0u1F64lvPISAnrtq4mU6P2UWnanYylDr9AF2SHZjyJlvjhE+OPp6lrUoHsDaUq9SwClCA7n9SsgmSS1CTdosjN0oMPIvIUETNET/gmU4ZBIKUFqZja+9FoQsqn7hboLy72SMPJLdC5zUgzls7a1UQ5bbn3wGKFJasF68o7iNGKUoLQiu13C5w8YylHHXOSGZyN9ZE0Hc+YAx3PgMkoiazd+F63JpiiBYeZvHFosxBgJAlklYMEZ0qGTAIGI89RroslJia/xwAf2Gy9q1n7sdGCdb3Fsetlx/oubtDTAE8qoSROUHRNfXQoAXnyEHTkKnAfdE59+xOOulfBQE5/OvCKTGYRQVZJnmpOI5nhiA5Eylpzp3PwaQLvxhajHL40tNdBE7zDexVsgtdmlYRUmVjAYiJcHeCMlvSDkEEnLcl86TbDVwXF4vkKh57q8C65Oq4YYcRxUcOYtFzkCCVGmYRIwak2z9nk8B6VGT50XtmpIMsOq9rW9S2es4FpwA0zvHAlXQocnJaEWpdKbS6qIFpORkHQZAA053p94EULkwoCK6TClCKK7QvZ74YzzrnSJU3R+f7iYo80nMzwzm1GOi/trMNZPY9JZE4mmF6V6ZB6r6XFOpbkBJln+4ejnCA6/0cNZ0XjLasNVLyqs4+9iBBIngPLjEfS7Tqy7uEDD6G60fr8B9YcTT7/UZGNyee/lcabErM+RpBRRYJssOByDsCkF0I6Y53ujq6vNCLfcMyNDLKmOCcxIUjJ6PEQPRDx96BJ/zOyt5Nl0zzl7ZUjhCw7bM2v13f1GhqU0CKakB/YWGBn+ONTa45skkJxYhFhMTzREbl0XiNwLM5GMuy9a7rkPrhA7IUUMPica6VLCeDqZKDaTQyTkzko/NTtg/7iYo80nOyDzm2etf3gf6Z9gNGoiDaDsl6SSYoBQlQKiihWZptDXHf+n7J3pUVknF5O5KyGNGsTBlUSvTXnmbMeZWk6M7ezd7urpMdAVgZm754s/qBYNEE5A1Z5kn5JZ/BCEhekg6glGs752OMPIyAru9m77cSlM3g4MPt3w74Y1FixLXt3GFnZhGzRpTIVCULJWJttKuIfpGA9L95FlrnV3Rp1hVs14vgDmpSklpBizdxl9GRO29pV1DKrGImr1NbefIo/jAqyQ3sK7FQHroMAR8b7h1YXblcH7g09tK7vti+MF8YSas0iU6cecNTaQyhOSm+tUNjM1PmQA0rOGYOga+vuGBP9pATRIdLWWaFE/cmnAfYXF3uk4WRfdG4z0urAc6YBZizoJZJBoWJtJk5bOb74rRSGGF/K5g9OA7RCcoz0DDbUNJs6SScEzqBoVgwPRkjfZPE/zd9vThDv5PFjYPHJ18GiihiP9HXeaLFQOxWDiSoTvfaC+MXkctxaOU5KQP/Hqy9ir1/gP8HluHyKJ/YyzUqInCsR4EQElFABAiYG2WQyF5PSaofIf1AlCqdigJhiRbqXEGy24L2PARXZ7mvZ8+lSgv7ioksadj7ABiVwvrAkjQFiafQlkmTglA2QWfbcOJWZNp8sJTiLy9FcEpM+j8vRmkS0nifgobocTfFk8xJT1MxVBoqWOd9NCb6b9375H4HLsf/8sIMj2kbpcjzzLJb+E/Am/8XkcuzncjTBMS3J6A2spjSwrMER2wDOYvQlau1da5nRNmRHXWY0MK3hZLDNqJJWpkrF2rMmZQnOhkxqxGavLRdhXfI5WtiOoFJhKjPahG1gzNnCGFSfBp3pnMAVYUCUHJzHXJKzDdguv8SuZ+BL3B59NgbIBskUsznU5pSGpBImQK0IsonHkjNPUunJLbC1coSadtes7pf8t5M8OLA1z2Py4XHdk3fcAg/r250Dvd0CXOrquubAUsmgFFkVaLMBx3MxPjoleZMff0hGWIWL/jLE91R0FgLXHLRPjjnjvSjpU3cL9BcXe6ThwUjB5BYYWaTgcI7jw8rT9xGsYTohNdg6h1BlZWojcwslZu9TSJ65PSNOPi23AFmrLBYhyG6Ont6V1oA1kKF91J55TMI1+3m01UTHlnZjj/A8X0MyEQ1mVTQko0mqG0kC3TEBNnGZaodnK561Ejo7STYcS3T2atNjoTJ47QuJQBkkV8LrdSbUZF/siWFceq7U4dzpzhjGav2hOa993ALHjIg9XdPjre4jvc9UH8iS0vgt36xI7H+fIBPpyWFHUzDXgkZBMryaT5VUOQ9MFKMN40X6NvvihCMU+0rE0UJ2BPbFg0l9ZCYRf6JJf6pMpJ1MqCd58vp3sznYMGiMznehRSJOXztupkIcPxJkRW0/UmQkUu6NjM/aLKh/P6bRQnYMWvbMxUlDu/3KlvVPd77bzJws3oNYJPdII8EHgVBMYk7VkH9oOt83tOzKBb9qFvRzvr0brQc+kiEeOMmiaBUo6xCCsRyY8yI5Z5NfN0V6JuwmL0jdKigOA7EZzsELMvlI0wvmUwlZjl3djgC75x4LMjRxuEvdHu+BbzYe8T7rOm7YyjrMjH4GFxkDxzlmpkIpaWdisSm2YB2TZPVialJVKCgdcC8Zy8YELfin7s7rLy66CwunxN/ubcaa5XPGwsLgi2XeOwiy+naDKoRipiB7ZW0pNRr+B08sFkK7aghCFrVqmRWSKxkV0P0po1MkQBzsvjPi9iChyCxIWoKOtQAioK2TukIl9joyr4MubbVAU4RvVBb41B6k0dGH+8AC6NqDTJlo6ExnAUjGqa6/Lay7YGU9zmq87UEGtuudIDsqyJ7bAj9/e5BNyHpfUCqfAWUdT89MpfA12J4Z8mhlCKnp514ziF9qxGn/A5w9NDWV13wMkD1ZHk0jj6XFzXtwVs4x198OTe0rrGlf35H6xlOSrKJV5FBn5cSaAF3qRHEngvMRS5MYbzjNwmrq9dJztkIl7DbWG8esq2i5dLF6uV3Fb3YOEOknow2vU9EjcejnjVNx5WsXRkxh1Y8RExlXkTkndGZerONkk+OsG7+LyeBuy/N01Kyrx/XnmXW16zhrH3jV33HGRKCzRDa2xBrLSbV3i0yAETOp3Vykb0L4A9ooktMKhFG1/48ygJpxEFht4+iNRfWpO876i4uDorE7BDg5zsaWBwf7QL29suk4k6pkQpWvmZOevqXV4HwyUKLUEpUt1sv9HbmIQGc6V8CCJyjXvFaPhNIYSrRa6ySj+vef2h1nO3liPNC5EgyKqN1/I/2EBGtgXJHCIVtT72mvuco5EeN1edksFSOOAjoIetc8avC18YdH4aR0WWF+1joUm7hw3hsIwZk6OJODz6TMrY9ch5SDWOevjlaZj4CM77TfP9LlNbR9/6YyPxAAa13fOrjyyS6vxFD7Ii1k4WsffUY6HbMhrczpTHFV3E7vm5akkxq7bmMzZ4fsuZNOeLRK5xr/YmIxZEeCT7nWr1njkRS8L9Os2c0tulxeg1IrN1xegyo2Tzgi+oSpnYEV5IoLKFrWRCZGaoibmgwhgwwl+7xnuuKDl3oaEb3PbCYzhmUjIMsa0rL0ioOgn7jkjgiNZZZPsN3coj29cz3imR1ntj6kdz6MmH5IWOlldrcMutlLsA/Bds906Nb1HYXaibi4ItkvY52nYLwl65l4tyjMG6Z5jqVJjj9fG3QHEq3/ewQZ2QMhuzxsvU74R98bckyQPbLicmeq+8CKzxNo2sc73wPafpCVTpMe0Agx5lrumZGM68xAKGZ1ZpEp0SzS7nLH7Hqo+X7lez4kn3uqq7bInKsVslJZIu61/0yWhSyUOuBXOxnWb31Cch+f9f5szYM+6zMheSfZ9ElhYqmFNnSewKZIhM7ZCM4ufNHeYag9GHb6jrWYuaOe5zpwXtPp+qkXzVUikky2NV3fWkkEwCtgWXJbvJcljr1Lygi8U815qH05a7Mk6hD2umC77rJy7Hq5u/4E3qlstM1eShBZOFIFBOCFZogyu4BWo+J7FPD2MOZGRtYYIHvuwmNDpJwnR0peBfpFkrp3RNZBI+cqcqEw8ZFDdgSa9twJWRuFz8Mcyo3C6adB1rGseCA1pDOvCVlK1xBmgjqwJIgcnVXduf8rdTviGFBBbgxLGYzloeLGQg3MQoilyMwk2cDPOrWkqMJJlQqixBW3zJHIIN0K2pcctcMUJy27tcUUA+qT0FHLciKS6Dfa1BHMxoN3lSmjZyagdok3a48/BOSWL7ITTK3y4Y7XdjoJrHZMZZO9Dp98Qkd/cbFHGnaerSmhY6QjmI9YefLGRrXdMSkDTl+/llKZ2hq0sJolYEJB6wia7I+thOI26hrwBNSlxpiJzwfFFZ1Wnq3JzgsfD84h/w+wwAeWRJ0u2KzqlAzBwKTqAZC8jqZGD8YrQfwgKcSpvfDmFnv7lA61wIda0LtND48rqdpteri/MKofnS+RrMA6+QBlVWDJZhJHWKBExrWKwuy2/tpRYOqX1ijyGALNmbFQLCIw5iSJJvop2DrLKZlgghA6WHxWyJJgYFJa8IZXpx2JbZdVgVBbrbuCtRn7BNmNLZ7FAh/aGKGrsUHf9W1Rq5NMTE5BEGiVAUN0glArPART6ID7bBJH42LcGV9SE0eESRq0CKS9lIuAipgr0wGjZIlMy0++sUF/cbFHGk50vnObkeZnn5POeyWZrxEdRvvQBppD0MjBROdyJmgiK38wne+ts3pQgq3OgqMIfw9sXX46D19vxjVRgr2U4BMfcroJWUbSxpRcwDFVSy6LhpBrFZZWuUjlpIndLP5hLvH4J4WUEFONXYHC6sZMJHJDbc5kk+XRBhdCKc+JXcZjctpaMKrWb1VPh7dFgK0+0Wi0TFJO2N3YYpR9ykaW7h2tNtJL4py1k69monqVEmQj0UgZEe3BpiRqvE1Jzm2BK4wmo1JgCml6MpUEeKEIssIw6QNdPoQJshtbjDIGfrJOvicZ7iNJ1udCBnTigtQQ2jriTRogsCrFPWfBNhly68zflrKqMUB2akryMTQlGdoUhLc4rc5XVHWqpiSpFkwnJiGwGvYu3APykIB5LDImw5VotgLtbErSsF3HYNQO7EMyVWeMKtNskZPt1eDqjIf1H0V1BjdWBK0RiCMSc9Ou9rYhY6/IlLNOtSGvPDxC79lCUx9EIV2IJgJz0YGSAoEUowYri+MlZ5/ZKnn1lH6oV2mGAenEHPhKnwJkR6Blp9Zfm5DVLgShJenWmheqVCJ9W2rJguMyOV+02Jmf15UJMsaplyUXWwxzIBwXoOp8GhQ5QolRkmGZglNtNZATMR4VZDdsyEEJIBvrByWADE0u3bFlD4SU+0G2f41AzxKMyXfcMeOid63LaPXtCChy65TmI3zHoxkpdRJHVLaGSVMrlhc5HYv2NxktKBIMpiRRfDKHyx6bqvbhA5wbsufu7iOxhmR1BuvR00sVmfQ9d2CSIjPbGWdH391nBPp2ZyRTT8g8JFwOHAm1M1LqQI+gLsjurm8HbT/IOs1SrHPJtCQNoGrGNP1RAKZIDXttQuTd9VPbodqm+3gMkC1oUpJaQoq1TQhLSI9n6SdVB2szRJamsRHbK0cI2Z2ExSMhOw7f8akitNJjKaRyQHDLVzV53DugP86EZl1M6p708lDyONoc6XOXPGIugcwODzLUfiSJcwipEDE2oQ6aEoH5Kalic4tntWqPLZlsKXk86vrNSS97OHHr+o5JL73PVA/ITjmMO8S4t0ScINvDdzww3DN0UkuzF8hQW/Zh/UnGI8uUCxdk56FalCh7UfvLFEjGClXI4kJ10Hcsx6tlz108qIKr7aULOMMyqEhWtROogfHsc1g4x6biwc0tnqV4cOg8tpZ5aoO0bJMlPE3L9j9TPSA7Pi07MA/qdFq2t0ScIPt8WnZHyw31GA+cinzapIoYNR3pzIEZxav7CSFIQrA1XqOnUx1Ud7bxyv004hGIA4M8k/tpVJA9d7bxuEYgxuiTRa3B1oQDZbFA0KRvQywiCBTW6GaQpwuyo0yqOHNc1motpWMSTKqTpT1nRGecIqWridsIxqKYpq5sbnFo0DBz0iprHKfXynUmNrjhE+pBjFvXr2H47LbsSeKyogRuIjpwOddEIYbgUpGAMfFgiFZm12y31TIoabS27LkHJUXnEyG2gAi1r6asHmuDCpIIyklNDAenJnmbW0we48NatveZ6gHZEdqyphAoiT8IJSSp2kyPx50HJgrRB8aL9M/qMe4vESfITh7jfpDNyQviwAqKwwBKcA5ehDooiQvmUwlZNqveN1IXV/4n05pLMQZijMlI9ITWwGWtL1C1eEmS5V6MM+gRPX9eYpyJiRXvSSLSVZU0EjzZG1BMYk4pr0pgI4fsCBIW2TTbbLMMzzqPio4zV6raskEDBimh8CJYzE4J1k2MH+KyrWp0DFr27KkUCpVRpFt5LHT9YCIEHxxExV0kzeuLGjtkR6Blhybon6pAgB1WsK3rW7pH720w0xOykXMX6BCbRWlpZAJQBwMxGpOtzFGrg+2g+Hht2XNPQxLZyIRagiUGXhv2GPAuIVil6fLCaKLJE2Q3tjhYhjcox7jN/dOyx8Egz5Hrn0fL9j9TPSA7Plv23NlP/SXiBNnDqRTH2pKnsmWfSoxPO8DMZst1VLk6UmvlrObgLJ3ukK3wkTsuSxOyi0qeledp7HO6o9dSYLKQkNipqvrWm5wgoxEYuE3BPCsxFppeL9YE0JLrWBWWwTk0xNNl8NI7HuXY3U+TLTsyW7Z/ddih4rvRlsye2ZztX944WtSOQNEOjbPwFnPyXObs6eI8UklcpE/YjBKU8KRjda6j31VhmvSsxe5sihV05Xjr7849JdQGXrQRHnJJsnY3LuCicpC4R4xKyTh6p/EIILtMgmCSSe65XaVAtCT+dnug9qzfAOEhc/ZYD9bzpBlLRiYWEwqMrgOjibEBGhRQMupE2E2401WmhRtPzSn2zeQ2qJLSkai5cdWkDuCFJLvaW+broNI0+iSoEfDjoV6kLi/UsanGQ5tbyI71T0uCiklmkSMj3aPoTHuliT0yDdEZU4cIWLPTJXUB21Vg9j+BHw/rB3Uy1AYmghSJQRKarm+EJMFIooP7xFzULhNRHjlqR6BsJ368idr+A2j7zfcdK3bPTZT7z1GesHtY4w7NYfy4hvlpi2zRU4yeiYgy2VuEYlkgC8u913S+he3b5HgV/YHdwNAmfs8Xtx3Y8fh0xXlOZ2QaIcacQamMJCerq0oxqzNZLEpM7dw2t9jf8XgBYCX9kR7lx47JDxqwdZP+cdv2ezjkUaZVAz3KzUHdBaUstTSvZtUrTSYhWbcFjBOh8OSQ5+ZA6Q9cJsOF8MBsTaoqhpS3T4poIEdLhnOS6pMf1M28jAVJKmpbjRFhyMBOLgC3tQGmCYTaPbmiK9FnupJtp8l+PSb7rTHWY7vGZL8jVo5osh9nGf2iv5upDM8JvUzGo5PInYtENr3rnux3xDfsnOx35Em4nb2lY/Q+x1mZRVwqqGVh7MWr2c0Kj+v764nJrffzl+vZan2TuXhReEiRbA0kRa4KIdMVbUgA+shiygLZweYf6vnyQp/a6732HIqBZ8jRklFlHUIwltNuXiTnbPI5Tb3et1aO0NgY2tXu45w5qFgktekMWOUjqKRzdRkHIiEya4mG851Gli1e+VH7CJDsC2+qjcFrBYQn+hBcKOCt5TwygUmLZ7UxLCLjSkHkrPpidASvSiJu6DyrjgJiiiO3MUYA27VXe6iPYGP9IB/BUB9Ds2jqNME0J4iDxpq1onRNXiQlhrUk0NReN4F0btRNTdvZ770GwMeK3YGNaE+GXV+i9YwFerHVkJPcQcjGQRTovYo+ejv2flsj8A+ce1ToU5v3NNc/LaKGWhnjuAeS+6QPvGYQsDBAAq+wdMZ4iIdV7mjbvZ87SbQk47JctEUSoo7CIJIfYwAsihGnSQTfqavl5hZTu/eDkPXMYCDTD4r1ZM56Q2cqZQQTQxLBFeZUd4u8FW7lpG0PdgRhngxsU4DLWDuS2FCz+jIkboJgQUdX+ATdjS32a9sD4fDnM3A309YYXyeuNY3ubm27f/0ayP2gKz1P9dyAw9rlRokIgRNdzsVzJpWMmJu1yp3RtIbiHQNkzx1AE0ExLsiaDrImz6hSwKXEgJussRRWp3OPHLIjIMgnC6AN1LZDR5bKzvXtwbR+kI3JCStEBi5iLebFBM55hJK1DUbKIszB5JUR95A+d84K89GyrAJIbmpHEBIegccMOlbIErmxU9v3rS2mHtIHIdv/TPWA7FSrvEOMe0vECbLdkJ16SG+5oUwK6Gq3raCJGOdoibmRQmJG2yhDJN7crFVuGcz9GP55sXUDZyfGAyE79ZAeOWT7DdbuHszdD/Jtg7mH9JBmO3fejtuexLi3f6SXG+rF9g2cHbLnDtT29/JNWrYbsiAutRaSk/1Hn9BxWf03ZpetdkH20PpDPaTHVfVImsboqAPwUAeFkmkHoVbA+1x7XsqQgmomc7cMVxktZM8+DyllVvt+gAi2xsGFAmQhVNxGyYwgvhYnyG5sMUH2cN+tYJwWxIl9spGIsS0QhNT0S0heJRuk7+67tYLsiNu+n7vcMWYvS5UROobaojtL8J5LSFaZVNPO/DQodGuLqe37YWLc+0z1gOz43E/nHmHWXyJOkH0+99PH1fadRWeqLwY0HW5QJdS275zMvsx1sIRZxpse42+u72oho3wD333ZlkKx+QHOTYzPrWVFUMgci1VG1Nm+pgaZHP0WbVbB+yLlFOTZ3KIVskteq4RkzEkj1Sav3cxj7ILsgfUPCDxEjDv26VzfJMYd6x80bz/ISnQhWsMBS6xJQSaC1zqCy7Iwx1nJvPekhkb64hgge+5JDanoYiSJQO6dBOWkJzM2KLABVSGlG0IYu/tpBKkU7NJz9YS47Mb6YX1AVusPtcjsJMbN9U/qJcBFyt5aC6R0DJ1p58CrXJmbk7JIzcqOLdsW5BlrQ9opyPMxBHl2gyT9IMOfGKQ5bUPafeGd9vVdkEWVcyE7C50GlTKd6cwYxMiY94oltZP9tN2QttutNAb3k9AiEUSJk2Iqq26wosZ8iozSGG9kfNZJDST0MMYqB2svfRWyAIc6A4lCTdqX/lfGnrA4AsierDzgQCfqPZAd1MP6eXpI9z9T+yG77Xl6+ADndj+dO/upv0ScILsHsgOzl0bX1vIk7iebuHC+to0OrhLjyMFnr8H6yHVIOYjD47j/ExrknTunQvLgGBMMitC2BmhrnaNFYFxF5tAGracpK5tbTA3yDgdoMRtWD5G2dYyA9qR4hVaQkzW8iOIxNXtW/DR/v5u2uOgl3RWgPWNPy2HRnsmoHRVkp8zFLXXLAylWxiEkvegirYgrMwNGodAuay1N0w/V1q+ijQOfgiE/tTOUiAazKhqSqWPHjTTgHBNALEMmWzuvizYtO3WGGqXr+FjX7clcx0/3Qz3e+pPrAzKqpJXRkFXtnJeyBGdDrsMEiChbLoJo9UNtN35v0bHj0LJRWrJmc4SkAlmWxiG4SAaArLrWpJpNHZ6TGBvixVpGhMAUXZ9lDS6gAs5i9CVqYjVjH7EyBsge5sTr9V2u40GQ22lTcWROxk6bigPeqH6Q1UImZNGDEUbWSQIGyL4LkDNmiQKV2pnL/fm6wL27qczDBzg3ZHWOEZPwkLC2p5CRbElBOlvyzFi2lonQllOxPGy9TvhHr2VHQIy1vWTCusG17pvrh0R7HtYPrHXfXf+UWndSrsoxK2vL1KoGDKvdkgQES+c5+ahlbnaW6arCa6raMUB2CtB+DLbsZoDzGGJ7Ki07NPNxx/10IEzbM0CbZGKYC1jha+Fs1bI8MCiBkyHrC6qybz7DfLOZTAOzY4Bs/x7rzxSgLaLYTNaGDoWDcjFAMBLBI0+Oc+OMGnuAdgTEGOSllMwYT7rFWa3sY8rgFlvuguye9VtP12nLDrSFm2lQpynpwdqFgonat1MyUIEVQBnpkXLUxfKSlW5C9ttZj0L3i3FANpmCuaYYi9oDVmEmyHLngYlitGG8SD9p2e2VI9Syk8d4y5btPcvy4LjQUbqfztwltf801knLTu6nfpBV3HpTvASyXQURY4WAddB7SYErW2QMO11St9OgFgq3tbLnv0eQuTjQ/XQ6yAqvk4sWRHSslhR5cFHSbzmJD5TJJjv2NKgRQFaLS6XVVhFPr1ljD+6nh/UP5a9HzSpjB1e2r28tnN0zsKwfZIPjQhahgdeplYqMWTrTWoNxKZEe4FawZuHs/u6oj6UCo9Cyw7qjTh7jUUGWNX2tR3qMx1Ef8JTxguvZW8tm5KrOhJYBgg2kB0zR4ERQoEXtKmpKNLGpZv9cZ/F9Xwq9UHj96rtfvvvpl7/lq6v5P/9xPSv58tUPl5Z7adgvr3/+8rUgQ/8yv//nRVyo4PTZBf0JGZMkJOwF158J8RmXF/8no/8GjiN8HLWWF4dlhfYjjtpyJt2rf81uHwbTHXPK5u9m1w9D1uioLn/4Os/e/nq3+mhHbLc7BfADfQRUdf5ybUFTR4WRXI3WAksxRy+C5mHlcPiDpgBy2W+j+jh3WEVQut1AY52JN1u2Ku4xwW/PRq/C/Le8Eg0bu3735evP6ZTZXzZOatt1tnZ9OEbHa4u2W/vz7Lf1eLvb43b7MV/NI6nFsADbETP1dg7iuhBg4yguVPbs3f3VYpYfHZO7m/nV0qvFsiETLkLIzNZDRoKA+wLBEOMWFhPbGRR8zGmaLycZvpn973pHr/Eqru7h6H3e/H57l9+dYqcfrvD6rn2j7+a9D+aPpB0fX+lFoXe/2rLmeM9T/fx/ywf9Ynu2+5kkJ1kuF1/NCIb17x83ZmRy9WRDf54jnVD65L9lQsV1FTLzq3yD9ae/4tX9Qmhe9gMkbfdTfveeVt+RYt+3aZWoV8TxqhT86v7q6pvK9Wbzm1fVubb8ceeKFVLzK7y5+GJGUmwW7lcfRejeH+Vb/Be9w3cbgPwZb97dvyfC+fsiB7r//NhvZ9d7ttqJ5+jCMdZ5PMhrwEMmCJgi2EA/Ej/OxjcTnfZz4Een08SBJw58Wk/THotxvf5ZPE1DJwzsTAg4wIT7ma1CW66xcIgl15GKLINzaMBYGbysDQHlnqEe2+PvRtiJYmA68ck8TTbT640qg4916p3SHJxNhniGFT5yx2UZe7+nMUB26kSx2TyGZ159zaAKOlJDXpKW9ar2DC0uGamS1H2zJhph2DFA9uxZE4LMTY4crK4hYKY8OJEKlGDRucjpv6l5zOYW/SoAenZFbEL2WMiJA1kXzf26IHtw/QrCfUOw3DqWFhmJdKZtqZk4LJEaSpiTM4oOd5+sibHW2U1ZEx9B1sSUm7gJWedjEorXHqiKmJsrDoIqpGo9y8ozFCUdbISqxttu3MTEY6DHy9Gq6vFCkkiWA3NeJEcc1ec0QXZr5Tghe6jt8Hr9qOM5p2ke44X0LKUMvOY4qRACkIGlIKugLBOSdFLTlt0ZnSXay3fGANmC3BBpyGSbc3o8FUjLMke/xFJkZjJiakt0miA7Ksieqt34UFt2p135kbZse7vzobZs/xT1nhUAY+0eI0pRouYmRl7q3LmsAG0wkAQ9ajGW+fKszdr6l1pMVu2elKdG56VjB0IP7dy0A96BnZ+a67s0bz/whpx0cUgK1tR4iK2OqOwNSG8TK7yUwJrhnlartqUp6hggO1m1H4O+nVqibunb3s7Nnr7jserbc4+G7u+kn/TteMnyWl8Prb3bWH+C2jsbeNFGeMglEXiTLeCicpC4R4xKyRjY4dHQDyp3rNDNjIViEaGOWCA7l34KNiYIyQQThNAkq54Vukpi0CyDzUjXF7W1pc4BuFSFacelRTNy6I5A7zZHNB9LlYeOeF5D19EyW7tAGOmkYqLGb3SLLu+C7qH1azz3jNlGMrC4Jk1kE5lfqDU4l8nOdZmnzGTyrHve7Aq6I/YmD4TsRJVHBdnJm7w1Vou4MFPSguQ1JzgHA8hihsKK4YhFS9Ycq9Vq3bZ0ghoDZCfr9mOA7G7M8zjr9qmT8IZWyu+2M95f794PslwVKaVgYFI1+iQX4BV6MF4J7UsivdS0bluGV7b2pxgDZM89CY/bqDFYkoO60PWVJJtWcQV1wKA12XnhpxHRm1vsJ8ZHzovtnDd7ZGYUO8ypW9fL3fUnsGkTy7kUK8GqatOqpGqGBRm2dNhLxJydbQaAmlq2q4b9EbLDK92f2s54oJad2hmPCrIn07JH9qNp6ydzzPWfaawWOlVYrRbQJq0GooYYIXqmuOSWBdc98GOlZfl4p7qb4pzEhCAlq4NyiD8QFj1oUrpMiJwse9YR0UEWU3hJJHFIzihZW73LxADp+9PfSZQ6TVp2Y4uDkB00Vqsxo6ev+6orUtt3/fPYsv3PVA/ITlPdd4hxb4k4QbYbskPHYp3Kln2q+2knOeNJhXnENJXjLIHhNtW2Zgg+10aLyhZUyJCHeGislhqvli1oUpJaQoq1BRQjfet0fVBlmVUMkSX2nJCNSViuWW2nbF3Nx3JQGz/VwrzqyDbJybEX5o0Ask/t2jZUS+5o2SODTG2NFp/eta3/meoB2RFq2WG27Am7tvWViBNk+wV5jtGSp4rLPjWFcaWlD7aw6GnLxuQ1nSvwoSbn2Brr95bMPi8kw+KDtM0gzw5kZeswrZNA9qnup4EzKyf306ggO3Rm5KlmVg7Nomo2WuQHcNsPsiTqlSGGCDyWWuVD4Ag+OIiKE0YIEkUdzIIS3Q1Sx0COz90fNVnnUUkHXKmashI0YJASCi+CxeyUYGMfHDAC2J5sPM+Blo1dsB3aX1XurN/fJbUfbFWShvivBsmsAVWUJoNP1mZ+WTpjIp257uK8BxfUaDXtQK/xpGlHBdnJBbU1UcvTieaaMKqJIStJaEA6zKSGMDODNnl/UNPyxySoseYbD6yrPZm2FdKlStNB10ur6ATxc1FlkMzoI4meNUmfoLtH217WegunDOPGCuNW/Vp2PEud2nb/+gdMHrZrmZNWWeO4JKWtV3nDnet3odu6/sE71dMVZQWPujYi154YXIwBnNUeTFFoZMxE45ox2s46n6lWYE+wVkseRMngUyYDmxGh8UVzKCyKLIpWzE7Noja32J8SNbCsdqhPqcuNPLis9kBeVD/sWualMNzQIaq1AnTEAFUxgNZqLCbJYvbP6+k2Wsdg3J57Xg+TzjEi68BMZerOCnBYG3Ipkv9SFzQ49nk9I1C3O/Nujs2vWK8/0CBuD1M+1Fqudf0z1Qr0PlP7Ibsd9Hn4AJ965Ke/RJwg28O4PVLLdaVEHatlhza/aBbTPtz/k4xbHq3SubY9Y2IRGpGVw1WvjTUeVXa+NCHbyZDHbN2eu51qYqh9kRay8LVooOZ2YzYgkHMduCoO2cixOwKGPHVA3kpn9IqM4xBBFlJFygvStFIbopBKZYK1ZWrfnIE1dkcdAxo4bOB0OY1KFW+NgiKrVwxzJrlR25dzoYI33Gc+9hjQCHC72zCqPQ7U7ZXa1nl913cnSPVb390wqn3gQD/cuixRCpYhslw9rajBqxiBC4+x1rZp1+1QXsWARpxtEYokUEYGOkpTO71YcMXQg7KoI/M66NKW0zjFgEZFk6dsiy2anJhImiWI0pOqNTrUVCkJMlqLLvkYY5Mmf76e49M9N/rhA5ybHQ/MtJhG+oxKy7KDORYP65+lc/lmpseQzuU7mSJPsmyJmRkWChl7tWuRSlqAIysQcmClFDQ+ZHU4p3G0lQMDcxpPVzmgBSM6ULvn1aGhpNvB+WRBCJMyLzIYnMK1m1vsdUYNNWh3tHTPKnqxqyWPun6TGJ+ms1v/M9UDslPlQBOy/SXiBNk+xPi4Xi87/uOnVg4MjNJuVT7sYcb9IKuK5iqRdaeLrDmyVhJz9ApYltwW72WJTR/UIuSz8j7p9jYzDx/g3MRYaKL9ypOCxVSqRCLIiqp0iyTj1ngj47P2K5daaEPHBWyKoUbUYk1gUSCMdxhkbS3NJ8hubLE/SntklLU7StsP8m1R2iHEeCfK+7SS2qJ1EigAQ3Vp1lmXIcUCug58VsVzHZuD836av//P6eg2rAp+6ug2KshOHd22cqES4yqHDFZwS8xNVP9MYaQVApIGEIHn7r6pK2I84qqBEmJCzhVpWUNaNtEzBpSOHs/yaMmsDevxsJPHeLVyhJCdqga2IKu1lI5JMHS0gSgkA2ecAlSaCycYi6K7PdQDZEefV2GzJFbsiBEH4UFxMtl9jAk8CkfPn8nKfdaeMzH6ZGsfaVsNa2WxwKJpeYhFBCI5lizriSBvbNEKXXGptZBKyJo/bqQ6tmrgwPreVQMd+/SuGuhYf2TVgOOqjqUlU0uaDEoQS/Y+MigOiSBnmVXeN1l6HfdpGy89BsgOTKmYgj2jCvZwc8ms226g2qcsdg3ZxXqvjia4bc0YB9q023f+tGBPVDHV9HnviRurOlMAY9KgZXKupEC2X7NNVCdkV/5j2PJTTdlQS9dB9KYYAamQeFQkdMGJvCgZ5MYlLqQYe7uosUDXq4PpUIehe1xF+04G8sBsqNZsrsHZUD4YWydugVDGEHSVgRCYgYiscBEznaxmNtQGdFfpUP8Jsy/P3VFVcGMyWg7IHVHlFFTty6UgiJBCCNmrKQV5a4tp9uXhFGQmghSJQRJagDJCAhpugfvEXNRk/9nmePiFWl3BVnd6kkdClaUtRCsiJBUIsoZw46LXIKtH2SQWdAzP255RZpHJ9PBYqxa80hAY0xCdMSjRW2PHPj5vBNbtyYr0BjqmhoaPZOf6dtD2g2zM2qRMHDJy7UFZLuhMC4SYVSnCef4Q0uzOPh5xR1UTE4+BZ8jR1lZ2tbSJ6Ckw5wXZAjb5nJ6VItsQWfQMcuJkiUi6tI+1q4XHQKxZc8HlBNmNLaaOqocjtr3PVA/IjjAv6sx9y/tLxAmyeyE7dVTdGJsXk9OWDrGqZ7oOifK2CLBWOxaNlkl2Q/ahCXJr6cAYiPG5+5YzG4opuYBjil4vL0SMs8qgtMpFKidNnLKPN7d4Fi371IKBcdmy/Us9D5fTduZFnU/LnrsCvn+18mghOwL309AK9FNVwIO8lJIZ4xlpequVfQzRbu3XBdmu9Y/P86fW9e2QFXRquQiFTlIdBUl0DVxKDLjJGkthjAjl3rK85hTp7Q9wbi177gbI0vMUXSERiDW5Q4kIgXMNuXjOJN0P5qn4fXOLHvOkj2+APJRYn3qedHeMtn19B2RFlhqDrI1UK3NkCQKiA5Gy1tzpHHxzBteGll0x4528iocPcG7IimiQzEYNyWiio0YacI4R709cJisMKdln1bIyqYREgKFoS5B1KAF58hB05CpwH3Qe+9i8MUC2tU9L/wjtUC09zoKBIHRSWjMwWP0j0irwDDloZqSNDqN0zbK8tghtbPEHj8FjjMlI9EKSbpM1eVnRT0xyYMU4gx7R87bs49OV5SVuuCbqQteqUwl9rpMcEliGKWopuWNjr/EZEWSf2hrqWMiPsxNj/zPVB7JbLuMx2LLn9hj3l4ijhewI3E87nQyPJMajSaU4SSdGiRlZNgKyrM2SLNMQBP3ECazGomWWN1vMtIwZeLYanycT41KUqF2OIy+qTgVUgDYYIPMWeTGW+fKslbSBFeSKCyLGkoHi9Ho9NyQymAwylOzz6McLjEDLnrvG5yHreWCLmces6f1FPv0gW2wpnnEk4zXx2tTTQSh0ukxOMkaWbcbmpMvt7KduOJ4Csk8tyxuY/TSV5Y1Kyw7NPjpV9tMJ3E9N53Cv9V3ztzLzjkcQwVbmKEgNsRAAU46SGUHS7WD2kxz/QJBzZ0HlTIwoamIvQdL1eTZkU0dbJ9UWoWRIQdmRa9sRQHdoFtLpUirqEB4mmeSeW8ZXQ3h2vNHdBHn/+rW129MN1XvITL9hPiNLqTh3fLb/rKTRQnYEBPlgfHOF4S7IHo6Pvlhf/w+NzzZ9U73js8gci9UxUyFrJDjp6LdoswreFymbc6W/uSalmm/kG/juywMB6rND9twVPSw6o0nRg/aMyEwJHLzg9KIz18HSFySRO3LIjkDLbvRQ7J4596KHTXtg5l0XZIfa1LJj/dOyoFIqpEeJERtfGzES8wcUpGWlt5p0bExxJ6Vixw2lppkC+2BrfImxFuKRbV3j4Km2BmEWSsKInKVixdjJ8Qg07VO7Hbf29O9Brk81U+C0BfBMMBdQelBk2oFyIda0CqSDbWRBbYQXfchxGyDHANlzk2OrY+0jUHulRtKvUXJwSTiyZx3TJUqj9TTgcnOLUcZoh5Lz5yHH/c9UH8iOLkYbJCNU5gClJEPcHxOgVkSOibCWnHmS6lm7HfeXiKOF7AjI8RSj3YRs1pmUUETIrDAy+LgCT6QRHMdAR91YtzOTtrNXxSJ5caz+44EzfE4G3qKZDdJqsCLUUZeGwLsMHqtYTHLJj96yHYG+bXbnP1bfDp3B02w0M3SGz8b6E0wX6G92HbRsx5hgce4Z8P0dBxNk91q1UxXtA2TRI8saHaRUWxZ5Q5DNJoHkKvFiGQ87Vu1OFa0Yb9/jgc1TpwSLUVHkB8gcwO1zaVl2GK2t6zcdUQfYcev6jsxjYWKWzAPZV7XLWBbgEx1xH5WXRiWdcrO+p6VXxdTN7WCGRVGeGLIAIuiqtmLUEBQZ2j4a7ukXyXHsTuQxYXdgN7eh6vLUtXmnqRpIJQjp6Ux7yelMZ28Wqgii5UIxjyrE5si87XzGbufwGJzI5+7mFmJOUnMDQdQEFlkCkXNGCNbOROedSmzq5ra5xfN2cztyGNA4C336n6n9kN3uCvXwAc5t1J670Ke/RJwguweyA0fe7YzMG6hlhzqhdxoen8SJ3N+32dOJ3AbZ8xHjc5fT9vfRjxayY/BDTRXwm3mMvVtn9+xRPkF2qwK+dwv4CbKHE6LO1c1taGspubv+BNEeKbxOLloQ0dV6T+vJ2JP0W650IfDaZPcPpn3e2rynQvbcg2nrCzXFS7DWCiLGComYYw2mBa4s3URQY8+uGAFkz12bxxldlh2O0HZB9mH9gQq9nlpWuhRF7WusgiVjr3qNragKSWb0MWevu8e/P1TAt04UGIOWPXcFfPYSE9cCUKOq7bc0oGACJMfMDNrk/di17Ahs2alaYCshqncUol+058XWDZwdsucuo+0fTJsgO15iPK42xyUZl2Utx9NCVI9xHZUXA2BRTGY6UfTXbcR4lU6hp5m0h1CLmsxYxz3IokhqeM0gYGGAhgVhSfHyMM0T2NyiMxPqQN37en1n29QD/ubW9adMqzgA2Nb1j6illzq7mt39vpq0lTFHIo6ck5JVtZje0x+QKsqhBBWZ8fzff9qAbd3h8/vZVZpdv31DH2e5jVQlJ6d9zcqvzmfay3lS2CVKLZEsN+ubcwnWHZMvFrt0v4xH6MPhqqyHFfN3s2u8uvg7Hf35Dd0riZLVCzzmAK12Wdjj9RQuf/g6z97+enf8dl/kgvdXd9vS5U2+Wz/fgK3exF9zur/Km9t8cFpa7mqLeRFrs9gaZxI5QULGWIomCLMK3lVUvb/4MV8nYk/Xb9c7HEyz2/OK1oG/jZfUfmR4KJyYnQMtOZllgWwz+p8DY0OJKuYidrocrTdZHRl++MgcYYx/0kdGuJR0rFFeqxgoMh0Bq5YTSZERV4RydgRHxrPsCneLiGl1vkmyCFKRoEWRZMzLQtJs/5ERh48M95euVl8d8SSf5JFBlxCDZOBKIcJH8h8wEetzdWov/U1S67SXcx6ZopIwGAwY0mR0l14DkqwBoZnOWatgdLMxU+PIyMNHRslL7XXn2Wp7kk/yyGjmPbELD4i1fVMJxKCLoo+BRpJuSimuu5j/cUfm4RqfvZ5fzW9eHKdAHw7N460utunUTRtyxupe75VWPG7+Y04Xf8Wr+7qBkO74Df7nJufrzS16vdKtLT6ntasdul5gf3XS+QK70PT4AgXvJAA9X+CQDRovkPNneYH9kdL5Arvk1sYJ5D3I9L4XSAr4qS+Qa/ksL7C/dup8gXsy8NYvUHcqh34vUPfkp/tOINuf7zf0BZpiiIKbAllbkoGB3l1IRM8Vc5hyCAGxmbTbfIFd8m0DwvqJMvAIft/1Ag8XFQ17gZpHtMJw4HW2jpKOA2pirLqEID1Z8DYfkoFd6No4gWqADjjxC3wuGWi9kzwKA4XkH5BFmCGYkEEzwWWSgc7kIQjbgy9wEAK3lAgbcIS3X6DueQT3vcCfM1ZP6Vezq9U45uBSdDwD9/TeVCqRKIyOYI2Iynq0zjVLyv+Wr67m//zH9azki1c/dD9U9Y/O7n6vnsCfer+8N3eV6P5wM/9tdh0zPcfbpVfz9avv+r6+1/P767ubet3XP3/5WrDDRlrlo3iHF2/m9zexPqLlXpoeX7y6Lr/9fuVArNEtcalMD1lP6/6Md7O7+0SkPuW3i+4enKvLAyGC9dr59dvG4q4TvLv4p9m7fPH3+TUt/vXm38uTedlnOa398ir/hgvWv7QdCh2jz16+fHl/e/Pyah7x6uXVLLy8uQ+/v3yb392+FJfikr0M9/Xk3Cz/aP4+k/Fwn2ZzuL3D6nZOt1BY9tmmYn0sLxN9ipf/XJ7Tl/Tdf/nup182ztzlqx8ul9/nl/X3vczv/7k4o3+5uaK7+uK154p/cVDf1bPya47/uL1/twxTzO5WWe25sKCwjoYq1RhMCXwyFlL2PGMSwpqmRNkGRb3l9hP7KFE+tbNyhE32U765wdn1w0f57GcSCjff0h/d/pTfvc83eHd/s2qorImpBSNBmkwWhCHm4ZFUaPJOICYebVvN0E2+WtzaoXjca7yK98t/evFtvvt1fmRkYeNuHy3dtZdaXtLNy8f/unXQq+vrezJRX/1Ge73NNWyTqrH6anazdYUPrxfhOnG5f1Da477f4r9m7+7fXXwxKyXf5Cpwv6EHnV/f/Xr1+6HL3dYDdXWHr//9+J2W0ZeNf/Toadms0cQ6iLOqm8CQrL5MRosiKxqZ1C5qL4pqMh7uL7XocfBozf+D9LJufl9FglpeUN2LHXbC1L2+yuHm8GZ9rJvF276Jv+7fyfdgafU8vL+ZXXXvJNgl6/mA3+KeZxP80hyWMcuXfk8yonsj0gOiB/1ZbHS1747EpezjDqnv6P7t/e3d3odTql+Q6E1+f5cXIcJ9r5yLHl6CGnSNd/O9e1XHcs/P9938twM3RpsZ2cN0Xrjk4t7NFiivEesaJ1+aLmQfG24jsNoNWxkhCcgogQya4HxivGCzP8Iy5P3V/fXSeUhKIt7dzCpz+DbHX/G6/nhxM5+/g9v4K7zajOif0FH5QTiJxDgC2KQTqJrm5xPdPiMSwnJUhrEV7d3rqGQ5W40ZQZK+IdsNC2DwCKkInwt32XK511H5IcRC8i8hGFMniVuOi0wIyDwap5IxhcX1jdzO3tJTvM9xVug1LcP0G7J5GbJ/SCfYetF7WfqbNQ97dGmvUiEOfZ4/tW2yvPJih06bt2RNWjuDL7LG9LwF56ICkv/OeUyJ6+Z8sD4HZ/fMPNlxMGiDht2r9ZPt3m3cxRC5q6NLJdN07EJE8CE7SNJmg9aUopsKtPH6vi90hPJFJeMX76/w8Xw8D9ykR5WVsmB1LRN1vLopyegsGLK30RsffQ+4WZ4IbAQRneqxiUQcnDa0l3HJh0R0Wvv9cOPGIYvCQs6iNmHS9c0ZIvrMKyaD0XxdSXMOuDW/yp6cjaPgVmfFOSE1SGLDoLwPJKeTrIcGWWCusHQAbqs7g50T87FDzXl6OdIYyAHp5KbqKVakNzJZrHSYVGa66R9pvDq4IGWay+yaHhXak8JPqtmyRBICrqqk2rOItAqBo9ZWEUCC4zGtW9XuhVpUTCih6Lllnf1tZQHHcwLtLUNDtjFb21VdUDOCRxasAGPrpOUiJThPr89m4aVXWfC1Y/gcUNv6KvvH+hwFNeGCZdGRaGN60TIqkz6vUobksk6cTlJ5+nn5aKA2+9/0pzUje54+W56CL3AZj2dGINO6VivY2iwj1SnwRYGVdIKz4zxgs35q2wVTjeaLr+/eXnhiwP/HIrPx+vbii8832QEodtnnRWyayje/w+f3V6GFah/hIv8CZ2TmtO71I16/zY+m9VE3+fX9u1ma3f1OVnxa4Gjh4F6ldN5e4N3OY9D+3jnbJzhA+3+ON/N3udKuix9u8u3t4tl/wIWd0cst9JjsSWCn8/jh3cvbulryfi9vvfqL2U1eomXt1Dri5b/5x+8Xr68y3lzTIxwZ2sDZ9frlzm+OvOz1/J9ba/vYi6u1hIqanrrwzNSX3f+q6yX02u7yzSPGDlxsJSWPOtK/Xy0SJt7gbws5W12Hm4/7c74LdOL6+CzbzvHxydltu9RnazriVnrwW/rf7P3VLN/ctl+kPmQ3Yr+dJ1JeZD0ff6N9dm3e9Ks3X//46svFMabz3C2J68GbX+FN3SlfbXyQA/LXSMdFINHratNsIg5Vj3mi2iIUprRFzZqJBS3y9/XV24tLtSF9/6//+9ufP9820C77uJh6imB72TtT4RgR3CfNb7XtGUVwr/d40SWCec8I5ySCF/K0ZwxlUwS/uX/3bhLBH5sI/gnvD1ynUwQfdYefZ3y32qftDR7zrLNS7m/zns3YpTR9BGl1sy9ewgW9hUCCgA7c9S3JhCuC9cItfql4n8zBrY3SzkZdxlZ/I7WXsbXJqz4+Y2speLaM7M9WRjbZ2C+OM9n7vc+/5uu72TrSOsjdsekFeAjAHiESN9d/RezkgsBdS4BvF2Fp+fIW3i9+c6T+at12mUH86ibjaut34sj86p1tf1xmfculin7KDdYfXv9aBdrt4ma/nt/fXHzgL5dh/SNi8+33+NUNrlxRW6Jkee4Wsn39F2/y3Yvj/FT9ztqmF2vgYavv5LYq+e8XKmD3cQZWFf6Q5++vdhMAjthrtcMrevDfqjr9c/6NNMkTNvxz5QmL2oXhe6xDMBdf/q/72ftlid7w3f4Hb0+z0dfzu4tFvsie7T5oUhFRCgbaFV7NGzp9PiLYOihYKFtcXsUBvrkus6u7px+HN3dVgXff0jEQrJlRnVstDLvVn3z2I/1yu0Jc/2d+QNyrq3/i77cX3x8qAH6E2wfUaGO1FEM2DlROBTAqB8yJ4EwOtoRV7dXDbVe6Rify3ezudmPiWjAZvarrXK0MEBBKMcAS80mpgEy5Zb3p2o29S2S23sSDY7HPxh1vYX2tg9miJ3oLRxyvb6p75z0xOhLGd/MF9b+9y+8rd+hpF64E4AU/TtN8O7u+p2vWVf3SexerFrTk4i+VHizNFL71teq7WL6KF8e9zYdvtlZIeKAJwOM3O+KZ/zz/JwFwcYOPBQr9l//l/fud5a/JSKQ3Ob+/3f8Sl4olV7H7EIf4icTBu/ntHd6R7ns/n13fffbFPV6tf7M89hylc1IDypBqP7IEQTJLPxkjRYnJ7Yyy2KtuH6/5p4d32EXT+2dJnCJN5GPh60udX+nT7HrhPVqaPGh5NraQjSMjKBfzsol41oJpoS33qlkNfeS7XJONjQtvvN3lX76sLPdQ8uQOAXpqNuXOhh/eL/7/snsfY5ox7rjlzHFpOnK7HslUxeDq1WwQ96U58PJo6r6z05ahIV5umBmXvSuZHlj1j5hmeH23cS6WRavCaCsCA0kwrvZaAV+0rX00udAsFCxNjT7sMGyegCOO4M5JeuRfvTPHljc8X32rhZI8Lxc/HQlf952pK1++un5Lm6wamfx5dvsYik/BBKfQAuM1RYxkJrjMBSRB55zktnfrxmk/z2/+cfFlTdWY5eu469f5kJLlzhpbywVJ9utg6KzkAEzSZ9AmqRJXr/311fzu1yqVvrm+XWN2ZzuerUPlFMSYcLkdWlbbk0dXjFE64ypPvlqLf81X81hfXHOfI3jDo4ewm+f2f8jHlPD10643PMzwcgm8+KLABcy1RyDBzjENSSJhUDDH1p3v9/Nc4YpIVoEMkW7WBgKCSRlK0LkwLJEYzjCe22fjA2/h4ZrL6OHyH+TbF6d/D58s012c3FWfE5sl92SJoKYXyVjts8Y5JK5LDGS7FbbD0NZvtG6yh4FufK7+4Nja/PYxNeiYWE1d/v1NWtRGfahknTuZIefaxTokRzRQKcglxRINN3ReVglBT3Nwv3r//ur32o0q4e9DVn47H7ryp/t8O3DpzzldD17806/3N0PXfnUzG7jyTQ2TDFz79fxqddkvCMiLSMthH0P9p400sVWopx9jX6dz3dwNSaVYLvxicdP9wsxLN9l1eria7F/BWZfVa7UK9/5Q2iPcl/HIR6H+cOlPWrSzy96m23FOjP5vc+ebPXKwzrDoaZwYR3yr/U6Mw06XTSdG25O2f4R6YTIlHn0frQywPy999PG1EdSWp9iAhwqIubgAQahYo4+ceDkWCJJntJFZxX0PBuiNw1ScBF4bqKsgE52LkIClVLTLElNSgxjg/8/eu23HcRxtovfzFNC9gsrzwV5zIVOy5D3WYYmytcc3WnkUsQ2i+eNgW8P5331HVHcD3VVd3VmNBgiSZS1TIMXKysqMwxdfRkY0DdywCjtYz5OvwgdnJMTjGIn21bzbs/V+HfqQD99IrL+04V53g5FoD6vvlnosvu5/yOmPQ4ympgaO2ggJjpN1DGLHl7iUi5AlKsePMhJNA7etQt9OfOrHIRMKxowYie6U9rpPAYuSNCuZTs7RPCiG0ht8ZsCsDq5SEZRBQcyprN/yxSMU8C/h5ub6MAO8FMbuZseSKXso/Xt3Zr0c7t0vy+LUhnFjuZVeOa1H0/KIHaN5j9C+v0xnfO+HW9O8v2yxvM2HCAOWd5J/uXv67+fX53FVeHe5f8vqOEVaqSVDu1bpqqWy4LRF7Fl8SNJ4bcuBCymN0rLFCrXL6EDU3hdHPGAl25X+fgfL2wucQYgXE1++wWuenX1TLstVuGhpYo9RIvyNcvluIwbE5bfF1TJiXO/ZXZJA34go5VPmOoAQGYEGiwU8bZATGFcmrmsJ4YFiQX9hmaXwzAzJ1mBLM8JfMJQyI5XgRtjxqixPbUYmDHQnhH9FQVhZkeZQdudJ00CIVpVSmVOlorywjHEszxJVmycUpKhkNYJL/8BL/xuSs2VU2mV2R2rS8zMw79E8NOSCthcmOHqbR9JDX92+aXWdT5oe2pkIdrCQ3tiwI+mhD5ntx5we2lyg42jxe5qM0XcoNc4FiVZLe0NNfCQ4kyqkqLVQIaS4bgh78JT6HcZKPkpUxaIZXeS3aHtzjIBRHK9WFsY12zp6P3BY/c4UaxUVU0CEiCbQojWl/DjQNYtYUlTeqw2ctitj9J1iyeTMPQjmyYwGjWOgzSDyLQfmZUrjZnnOGB2d1vvPGG0X3Tsl/P7rl3+CL+GHlG7fhss0ykqdniKRCREBFwYn63CYzKjjTrBdlpm1vFQV9FEUSdPA+1dhLHH0eVIkE+62PZQiaX9qB0VydtZW1PZ+puKomXZPvWiuAT6YqZh2YNjNVB410+6p9pv4g5nS87yh9NjmTNVRM+2ear+tO5gpPc8nUnn6qJnqaWzOYKb0PG8vudnN1Bw1U/PANaXneaNKrWdqj5qpfaCc0vONRenvZuqOmmn31Ivm8u2DmdLzou3xu5n6o2bqH2il/DHkODvO9LOH0uNsJIkqamuSiRLBio9UrilTOesCplanvbPamf752XYS1bjx2/DV7bhoLImq0cbSENtJVLlIaZwxEJWpoHTBn0Th1MpXFl14jjo/RhLV/y4Hjuv6T94lUU1+8j6JavKjm0lU0997n0Q1+dmPIolqci7UA5OoJiCNrSSqxuzLzw4kUbWr0kFc/39/+Wf+/ey+qMOM65ufmnF9w0xnXL9vpjOu3z/TGdcPZzrj+n0zfXa43kudk5AOYneFlFsB3nMBgmsVpbFODRrFbeP6vUe6p8P1E5DQNq5nUSZJ93NdygQTbIXoUoKaExPSVxvNo+D6yU9+opcjJkcEM65veewxcH27Ko3jety9DTi/+epniOs/pJTGHaY9J8e05SBZ0aBCLRAU55CY0pyLmqvob9e2aR//+pOa9qPvvaFUSJZDAVs19ejMBZzlKJSFceECN3p9crjLtE83PLNpb3p2pmwmPfgsTHu7Ku0x7beX/xd3oW/eZ9Pe/FSLaV+nELRnrPR2bJW4sudbNnasaJ1EDAZKVehDBEcfIrICwXTw2XNvQstlfKmlZpFlyJpyPIJA8dJ0GSdVbZmSimm53Tthl8V+x1EmfYkBHBMB5adQT82igByQqJ47pdbys7yCuUpI3T0YE6Jqk8HL6KnaBgpjkQyqrNU5WXiuZpnWsLqkPzrY7uSG5k/evT97SmKdfH8+MI3ijbd9GzRqvVuWaacpH5NLEamPTkQZw1+ULCLGpHAvR8NgEog9Vv+zY/LfPqLdOqH9W+9Wk+ru062BRn++MYtZt9qeat2t6GVQHgMP2RUGzNZAqOi4vMy+JmViDYOM003d2oOMZt1qfqpZt5p97IhuDVzvrFsn161+BYTm1by/kL7ari59uQkLfqiXm7e+dH9DqobLze153f1AaZ3n3UKqnChzV5kQVVVob7nMoGK11NHPIsipLhtmosj1qMzdpoH3rsIovH2e4eITnvC/YE1Hp7uNxNOe8B9/yvfUJ/xtq7Jrpt0J/8TT6Pd4wj/xNPohJ/zHr2l3wj/xNPohJ/zH5yLQ8xN62Tz4hP94jaLnp56bP+SE//hzc3cE6HrICT9ruqy7a6Z+5GQlFCVdthaEr+j+JMsQlWOguWFMCU8FAPaerIwL5Ib7a4caJ0+G9UUHx7QBF9HpKq8dRGYLZG4Z4knJ6rqv7ZwMOyfD7np0PllZFwtrVqVDULmfCztD5Rkqj8x0hsr7ZzpD5eFMZ6i8b6YzVN4/0zGo7GzWPCsFwZuutIwHz1SAZFlwkRINwn6oPN4h9qRQ+ej80pSFjjlZKFJgLKCFhCCdgFyLLsUlVeueJKTjofKchLT32Tm/dNKDzwIqt6vSKFQeSS99plD5KevqHm/ax/JLWdC+UrVtaRk1ySkMcPcKhjdRO1tcCH5QyGrLtI9DxZOa9qPzS3nCd1InTeGsxA/0BnxVhTp9cSGT1UXFOb90zi8df3Q27eusgmZVGjftu9NLZ9N+WtO+PuhuLz7W37F1MTK4L285mMmJD7qzjdZTt51Sa3fVgUMUwYC2KiWlWCklHHXQ3TRw4yr0jryfp9w+JXvXZpJm9q5tpidh7yZyYu+RvZvIib2/q+xTObGHsHfHy6k5wmc9hL07vs2HHQlHbEQsUXgFJgQDDAsMRJ0lWG+8k55HfSAcGZf9DVPd7hZPfigbdPZUZgmSKwl9UbHgPLWV8JYlWbM0PMyHsvOh7PijcziygnXtqtQO6zaOZ2doN0O73TOdod3+mc7QbjjTGdrxwjyvUYAUMSPosh6NqOQgpRYpxqqUGL1B1GGocYk6KbQ7+hBRRxG5VxmCKJWodLoipTh1hzBeyVxFmjv4zoeIex6dod0K2rWrUgO02z5OfJ6w7kNszrmRH1Jt4kEKyDzgJlVcQycS7lmW1XDvvR02Pdpuzj76LSc17cc3Z/fFFYm+y6gkUVJqBGeiBsZsqAJDjWz2RO3zIeK+986HiM3v/xhMe7sqtZj2rePE2bQ/1LT//LpcvVlc34SbV+Xm7eKcOiPehov1b5a58Lis3pkKyVIuvM4GnCKzn2NiRiTmmXhg76n7aWzRMNFXI4v0oCW3oHxwiAoEB4b2v2qjXIrrN5ewPG5eTfzs5/Km60F1e7Wrb5Qy0uVQwUVOjgVdjOPVQGaiJiG04dUtDx5fLlD328YdPZOd8BU9BbhflrsJwOpLP19v7F1FNylCiE6BLUouq2t4LyuwVKWOAbdq/Za9Z7IMvXdk0kJ0JYDCWA1iMhFi5dpam0JNx7Vfbxp46ircH86efCVOYgrG02AHgzy0SkE7UbSTvJtKMx5P3onGx8bIu6n0zfHknWh3nDvJu6mO4HjyjrtmX72DvNuN8UstJbPsEW4z9KgmVipPgTbTGC+ErdaIAxh/dKOOMvEnP5krpjBttAauPb7aEGSQ+L3WactqkjpZOZ/MzSdz44/OGH/l3NtV6QjnvvuIbvby+5+avXzDTGcvHzGy45JpsFnQdQBhwVeWwAmprNUhZ7G/k8C45Tmplz/6kCZUW4piEVxNCRSiFghBO3CaK8szr3Jdx24+pJn63vmQpvn9H4OXb1elKV7+7rTmeTr3Jyw0+ADzPnZQg2vlJEsCRHRoeKNSELUQgCGdCJLVmtz+M3g+msFwUvN+9EGNQMFzlSjJSPmj1TAItkbgLAtrHGUa2PmgZj6oGX90Nu8r896uSpPM++aJzWziT2Xie7Vk21fzbu82TjL2fstnx1Rrfla1ZDe+dO/yf9ZUS7bp8KhZTVYHTI91nCOLcEl5CVYz9MzaSvT/AeGAttowlaQu4qjjnKaBp67CfJyzNhSyLcV1lOiZSp88gOhpN567iZ6Jxvd4okc2XbgdI3p242uhVWQpZTAyRFDJZYjOJzC6Zuudom5e+/H16OdvqEC7yTn5IUll1SUeM2iVqGlD9BCtDpAFz7F6/FXvwdfzIcm+986HJM3v/xjwdbsqHeEy50OS2XcenOnz8p2F5cpKVsCtJNaI2hmbYCBpJZhn3rOwv9MlH93ok/rO45sYex+DDgWkYRyoeRh4wSKYJDJPyoiQ6nz0MB89jD86+8519mCzKk3xnfPRw53LPP3RQ8lo4FONUFPE0MhqA8H5DMUyY1Jw3If+lvXM+yhkOKl5P76RcUhKeGahJImSwlyEoBn+hL/YqFiJfs/1v/noYd9756OH5vd/DOa9XZUmmff56OGUJv6ncomWDxf2Dy8XF4urZfkenkMJPICmYp8qFQ1OG019xbKPGY2z9vvvhvxQUfbL2eJtuTx7exEuP9+YyJq80s0X/u/miD/lu6ODowb45qrglDaGaL1qcz/En2gdlyPQAv5YFm9J6Es9vzynj19efaV7r7VQBlYOoCov4DAyAoO+jGXrQih9WuDAEp4tX3S28aKN1Vz+xy++vCrh4LnP7ZtYrs4WdT3iy3CRbi+Wluq7cvN6kacpwmDAd2+7f//3/1hWRGSMO245c1waNXL9H4dZPUxnRKuluFgsrs7ok2jEq+vF5RdvxH9Pm9tgJBr+x26ws3dvxBfLcZczla2y8OersNyjn0I+D5c3G3Kw5IQkY0zoCMlZBEkZfwqWc/BS8yy04yz2+4y0bf6WwWsXsYHk3I2RYuKOsQySaQcqpgA+Fgeo98UEa2rV696f3QQXq73pLOd0kzmQlIeEx+smp10zyYeM9Or2qtLH0ZNffHn5Gw7yZ9zgBZ1VXt8hync5GnQvwQLjCndVeFzvgvA0CxTs7IR3flUS+5fF1T/PvqYtPC+XaUe/85wtd9ZYCIEMrI4GIlW2ZBK9mDZZ1fUBw8uLxc1rsjp/ubxe6+iwfXrB3Vbo+ugO9XK4YJmDZJOrxihdwqqi65fnV2d/LxeL1HWH7Y3T6PY7F3R7cXP+9uIcMTPJflcY9rpvAyuvoqrCIQbrqVx0wa/kEehmmC4u8Rqm2sDli0Zs4C/h5ub6sAlcnot2HXGXovNQ+3dXFnc53LtfyJy4F8Yj/mDaK/zF7Eu46uY9Yvd+mW7y7odb27lftsxcs9ccmLlJd1Pvnv77+fV5vCgbgrJMYkOBlegZyHKhDgRGNQKFAidz4REVMvMBUdgkHVtGsl0GB6L1vozkQC3bkeH9jhVckIRqfzHx5RuKfXb2TbksV2Ffo9675zAQgL9do0G/xeW5Kb8trpZBwfqS8N1l776RCCYIjv8gbPcMlIwO3SRV9RVZep6MqWFw1npADOidZ90Ln5mh2BpsaSbsC82ERZtvhGDKPhszMWGgO6H7K278yko0w+qdUGogNMv6z4gilVcaSiGDwagsACmkUc5myXlJtl+3vF1StgsFNsvkeqZnWyUIn5kBeY/qv5T4LTLkDz/c3mSUXIQiy4JixgWWhMVtFRi3S02LYzLurVdMRqN56HcaObStfy8U5Ya+2r+6fdPq+lZz7PDSnaZPCNE3n0c9/fd22CG/uIZNj8yoUyk3B1iDsWE37UA39NIUPGS2PxGn0Q320JHoh5eviThb2pqO73jHv3h9RSM3As7xOd6Zj2Fy2+oIff0fXq0S/aQPqihlAd0/B+W4Bk+hUw2xeJu88Wkit3H/bnrHhrxN0DtalmuKi37ochp3onyUEueCDCC0NwhlnARnUoUUNeKmEFI0q6z/g2HWO2eKj5IHKJopUN5KCDlGMNryamVhXLOt2PFAtPXO6xpryWicAzWVCE5ASNWBTElxVOWg4ybO6oi8/hjtlaF2mN0HGL1vwvVpBvp2cUNuFZd+fLh3WqOYScFAu4oCGF0E59EjWM8tE8pWV1ZL/5fLen5xMyIOU/zBTQlv9kxpihbevN7zdaPZte3S0WeCf0jp9m3AIBp6PUgAQxH8P8f/Yxzd/en6DOgRiv6+U4qnYG0Anm1F5bMYR2S6YFliiTnp6thxKbdNAz98aXbl4D6j6kpP2qhWuoYCrrsZ86ethyyEb3jdrpl+YPWQ50a1WzOdG9Xum+mD6iEfrVFP3aiWWdOQXLlrpk/eqBbt6WEIsWumY41qhfFCeQTljM6MVeQZvDYR42+WlMlOMnYgyWTUoGy4v3ZQcvL8e/LwxQmN35YTKIWBr1c4E1MF04pVbn2e8+/n/PvxR+ckkxV+blelI/HzZir+GkzPjUVmID0+0xlI75/pDKSHM52B9L6ZzkB6/0zHgLS2xnuCuM55jhDXFghKRAhcUI6JDqH2q3T3gPToJp8USB99Gcelgt5fMagRXbVywYCrWUFlLqdcOWdazJdx5ss444/OQHpd0b9ZlY4E0ri1zx8/P2mv8KPt/djtnKpkVT5l8KYrXBA9uKgKWJZt8VxzKw9cvhwFOye198cXBjNSB2EDuOQrSQoHF0ICqbTPUjNm+Z66j/PtnH3vnW/nNL//Y7D37ap0rL1fXtSZbf4pbX5La5foRcoiMDCcUYtGgzvLSkJPLmthuOxGD7pvH0hx+ehaubxcXOLXrDMLXc4anRo1MwroNkMAz4UFdKY1lyJYNn3o8+XFv8Pv12c/XJ59dX6drsrNiOnZWCwTUaOiSID6ZakSX4TIcgZerKqKy2ACPyzxE5L07+8ojdSXa5/R3Xf/cImy0SD79989QVN21ZebYFx31Zfbvzvb892uL/flv8L5RYjnF+c3v+9b888G9eVIlzZzd1ZZkJS1Rklry4wYz0oxjLLRg0YM5S1d3qH+iAlRODemxn7jnG+uFghHumy/X3+8KJe3b7YyhD7f/JS1fkqmmC0RKlWAVCxkCFqhumaeaik8o7E/lHg6QTv6ekxf/MXX/0G7e7642pNu/dldavR9Zt+Jcq13pDNOSW1e51gOM643My1fdNe9Do67OeB6Ve4uHw1GnQKH9iZZTlDAtVVEK3r1Bn9XVneYbqYNs2mDd430QjS5XDJh67tKu4aZYAnvrjz91224Knk4XLviVoFOqOtkagxdW7EQJBOQgxeZ5Wql6KeyfXfeoLVnW4qbTQ2FIzgTdKClQrFoKJwHfLXRhvEq/ay4ewaZFXdW3J7i2sADt5EBFU8H5XRBX5gyFOV4CSIpVvvcyI+4028QPFz9Ghc3v/7j+1/5QY8ralVCVw+JV4XItSgINiJyFT4ggrXM1zQr7vggs+LOittT3KosqpCsIBJHj2uIbhQYZOqitUtGSsP7ZUQGiisOKm4NCLpZLmAsj6BURI/LHP6SapWFyRSymhV3fJBZcWfF7SmuUij8DFFrLkkgiCU+RzIOXvtgnTaR5T69MFBceVBxs/bJZwTkLBrUOcYkviVK8CHGyGrivJhZcccHmRV3Vtye4nKTuK5Zg3aoCMqIQqVrFBTBjSvMG57LIcVVBxW3MBarxRcwRoAc7QNEi4A8ZhNNFEJHG2bFHR9kVtxZcXuKy1JUGGBmMDUwoo0U+CgzhJyyY4kFM2jHfq+4b85zW4xbY8qBcwxvg6mgMkeUHKQDmy1PNroYa50Vd3yQWXFnxe3HuNXlpFD8U6TEHSqG5JVK4FOOIgv0hqVfBWeguIdjXFukYgnjZx2FB8WTxhdQtlAQTkpX0GDwWXHHB5kVd1bcfozrIzpYBMhUBRCUzxUi9wWKsz6WoK3K/aJEA8U9HOOGlIQ3GERrLuktCj2uixW8tZwnJkJe52bOirtrkFlxZ8XtKW4MXOaKOlBrlyqrPETqky5c0SWIzP2gxvFAcQ/HuDWYnKWWgAA8g2I5gNMWf1KWWcVCYJnNijs+yKy4s+L2FFcoWU0RGdDnUUVPym4MJoJTTOugTKlx3OPeLN62xbimOicDqquULBF37SFE/EU7Lhii8WzZDJX3DDIr7qy4fXKKaWmqlZCypE7UlnKonILMi9Deu8D8eIy7UtyGc9xSbTXMoSOn1GHKoQqCkp9TQpwucnSqzIo7PsisuLPi9j1u4FwEHQBDXdSGyNDZhmKg5BhTFZ76qxxS3MMxbqxd92kGOkmDbwkWHGWkK5Z0Yl5HXWeovGeQWXFnxe2f49qYorKFurMhiLVFIErmHHLhoiCGVVr1SysPFPdwjGtS5ilyfEuyiurSoqEwlgNzXmTnbPYlz4o7PsisuLPi9j2ud1HoKoFpSo3gtUKk+vHWohssUcbiZU9xf168nXzJwLOYs5IgpCcKrFoIBXXOJFVMVF4EP8e4ewaZFfeTUtzlVuAi/Kt0t2S/vPhtcXV+8/rNH/5yeX2el5ormVK+FgYslwpK6IzqEDPwYESqIUszYKd+/vKnH1smS1u5fuWhGf1we3M3pWSs484JnANVvI+ZQ1SuQAzBO1WN8bmPAo6e0neBBDdc/OH7xXfhenXL1IQcLdNQDVmIwqgjuFJAuEH7JGsV/SJEL39k4uwlTuLrn89+/PKrUWm4N2Z/L1e//7S4/e31AcnBJ7q/dlmur5fCxo06XMmKxJauQIeLs5/QdJAaJDIaAv7XF78stby5Htp6oC/j9eLqbTdSN0Bb7TYypIuLcDV43LW2XFn1Y9oaYHPvlleiC+6NRJeDAK5QWUVHuQgcisg2mRpdkX0PxBl78+bs+wV93L9Ld+k/LS6727dnlWzj53dTWG3adyWf37559WaxuNm7b4NN42y8jXBvrc/TP+kx3CvaJvFCNl0oXlq7fLvuekANduB/dSNI0VS3oXMyaBfo4X/+9sUb2TUFk83ts9YlKrqb82fv/p8v/vkbTWBMydBbZ1msAZeMQCWrdOc/Mkg6VyYzd8Or3N8vLq/K9a9L1HDfXm7wcQ/eL/ECrY/n3mrhLff7ehw9dyWzD1Wyzode3ab7/ldWa22o9Yanrh4CTbTPEq1jqEynKmR2/fukK6CRz0PEHUukZfdjbk/j+GaI9/1O7+K8Zjv+1/B7WZbJmGBHlg+JZmH+4/1Dcmi/REy+egTPGUNQUEYnCFwxsKlq51M0NQzu1zN+xiWasN9+f3uNCDouwlXesXL3y3pYE+6e2LZfDBHyUfYLTV+D4dtnvxxrg2o77Rdnvunpcfv1HJS4uTlZk6fk0VphhQLFpKauNQ5cSAm0MxwhVuBp0L/qO87OROct7xxkRAj6z7MYrkvXV+Xf4eLi84HlPQxwhvCGyQZ3tUPS+AspWkRtXNK4U8d7SowhT+ApB9Y2R1VycBGi6zaLW7S2UUO21HwvuBRsP+vjT+s9+QX3ZNTWntzaNonVHzet7W73orI33nGMx6k8tsuObkch+DcZTbaUES3y2Acv/czoF7+PD+67lyaf9MdN97LRGmxzsdbtwWoyQckqwAgticyk2nbWYjiXSvIiaj7oVPSnn7/8EQiInaH4vc757H+eOW7RyH8++Pq7HlDU9c/oANIx8k610lmHxrdY7Vkhj7nKoF93ExowApuTv29T5EuWUSsqAKi7sjIM0MMG0MbhS5wqKfHtgbuyWIcHzkYWNFmc6gniwCJJ8NJkVBxaaJ+SUGF74GW5GhruJqSbA8NLwZS3XT8s6q0sXYVQfQRdtWA2Mx54GF2QeGDqldvilAeejQelRQFqJAlCOZVtLDwZPbomB8ZONgnPDKK3zp5EAjo8VWAppVBw0ZIr62ZeqzF/DFc3y/aQm0Meo0od6/TqdcikRg8c7E+35xfdOPvGm9Ao7NX5zb65bTbou2Mx7td3abp8YjVKj1pBB4IcpQONgICkkvURjfgwJ57q0QnG+Rmc/fn24uLV1b8wkLjB3/3yenFR7r4Rur949u1XX63Iw3vN1Yx1mruhrFRA2RbcVKMd2hjuyYTibpuQBE6Pec1XhmlpMHet3Ltai1EpVogaZRslT9GdGRQUz6lHt8qmrHihzs3sHENlBLPSUq4xYWkXGBq7kiDjHKxmRrFSl8bup8Winr0s5xfHr367Jblb/bX67FaZeyyweXaUg3eh4Ndwg+a2CIx+rMKNzlkwzT3+Jh1cW1Gj8sEkYC6hNZUiQPBcg5XV8VqKL8weWlvvq2M5COC8KOpCqtEAyQK4PcwVaspnxMnWtiavkjYMiuo+nSW0Gj6Ay7XUwrj0oY9CTiXZVE9tY/2510wmbUEEmVGkDMZcIqFsc11T8DqjXTu4/u2DjK9/0xiT1z+OboFJNsZa0IvlwijEjOAZgiN8fa25oJOL/aISj2Jc0C4whlEteCFwHgk9lBOISjFqjd5kXjEQXm3A+X9KPvvl/DIv/j1qYxrH6rqMUmSzbzhXcCvQcYLCeBmXyKLJMlFByskJRMr1Djp+tc/sNU7pmwtCUOMjOeVc5lZAcQUFRFu0wgy1NFGmiNIherGyRz/8q1y9LiGfZFqv/vn7RUdlPnCcn2/jLcWiX4XVeF8t3pQHDPrH3YOe13p7XXZ9daNetIOlHWY/7jX9H4bUtyO6UfGaALsOSP2EkQ5L/RRouU/qJ4zTLvUToOVUqX91g5IarvL1Xy4rHU50h+6DQLkiAlBVVwxr0BcorakwMkoAYodqTUYTk/poc4Ks7PrkdURwFxCMn3/TX8V4Od/p16pG6RRAvl6F7bncVS0dLEg77N2OhDEwgw4sdDHxzm86MXMQhPZZBcTWkoJHQXSx7nZFFKmTjIgrhsxBiBhFVAPCk4uzMlElagZV0QNMVsaGxLR0QctqM5jIAiFwtI4FgSvizpRL8DZKPSSm2wSQa8u7WsoxSvwKwxABhYryqBVT2YdkXN/yTtijXQK4DqH/vHE4N1EAR7d4mgBOyh/4sVzd3F7FzpJ3y9zp0ujx1cHHj1CmZRvskZF2alN7/DfUJkLN48p0am1C7K1i9oqiMULGitrM6wy8+liSZDxaOdCmoukSrDXgPeMoiNSFz/NKNlHnxISNzA60aareyk5vo6+poJPXIhBAcRmXNBmwwSubWa3cxE0VVBNU0ItKNGMFnL/ATaJaVSwTA1jwN1RJivU3acLG7lPBXzq+f++OPboKTuhm+kGqYBN9MqKCFHQChnNh9y6dWAWtwcjGoeCxFCzFOpRwrwpwFY236KXCOvLaUMEmbRpQ4W2KIWRQrvIM0muDE4roZyjdLxqLLshwwXk/G2TCcu9TDFr4YxVjdLuGW7FXMSaUoP8gFaOdhNtWDFx4OIAdTqwYU7MJ+DGgbZJiMMcYNzgiVdlXLFkc29KxiFAqqqLDIFF3wnLvixoeANoeM2po52KHsnTACZ5YltozRDZkqemhI2WJq4JGuljgaBxB0WWKKJyGYG2ousjC8iACbV/ufbL0APTxqBFoCyc/IksrgnhPqtkpZanJxByVGnWkLDEWNPrdDEmRXarVA8JjB5kjKg/Vhuj7pzcTlnufLB1Y+PclS+1nFNuy9M3VZT5AZ5zaLlUffLWI40Sla9KaY2ghEcxZwSKjRJV1YZIn8nFRWFtqYiATpbSrpCA4lAtHB/aZh1iHdql9uXfJ0jJ1YJU5sMfRPUVU9JGBv7Ytdy5J3FgB6O9wy3VWFAMnSOjnYkAxVL5veU+55Xv80bzl/TFOtOVJicgrN7jl6AJURo/hdEbnZLXyhvrOuAH3ccIt3xPnzVveH+NEW85qyjHyAC4K2vJswFNTo+iYLCGFamQfq084bdtLd3UHcONfPLrlO317+0H1kNj56mAUdUrfXhzXQfIK3NW8JAu9RjOrooi5huh4NE9K7EQmlSDG0wkqpmSozJH3RGFWLpgJpvCBCLQv9z4ROLDw+7R+ylbMWj+IqnjMUhS6sKuJl6P6r5JyT4PmSRuVMEI4rdZ3h9y03wc+dqLWNyeEDLWeDsu/LSGPCOH7OJ8cpHI3ElDeOUb5GoLKfqtI/a04/iQiro9JEg3OUIGbV+6RFPinxcXF3942XUv4pE4NGxW4ZKM9RnjMyYTiJCOlqNPmK51QmpxV/e4MD1TgdTrIoW/dq8CNaRjcZYU+hTrYk3UqBWLhGiIaLckE09Gd2Dqt0knW2SSUobLzO6dZp/Y57cAk66ms8lpG7xGchrvKVlC7WSglOpopZfZXA0kzi+ggKCvisdaJJYwfJcPBON1zqFVCrMmDrB4xprNSmgF1cNrdXC3hYEdPIKpSF1aM55Bl1ZQqh0JL92uCFgjlAsJp1s/ifeDH3fG1HXzee+ryPji29nSoIV/7tDg8S8sLglUokdqrSkS8zgULRSklQgg1bFOvU2ReMup6nhX14EDzrAPxd2jLki6Co05ZY/vlDk6USPYAj3xCsdguI9Cy0P1ruPpM6Ddvzv69WOy6fjsUiaPLCDChGyqNfLbzGu7hgi5n+y5HGna46MRqhB3XcI18Dtdwm5agm8TjXMPdqY9b4pd0NAbxBHA6SFPMOYxsDUIlmZWvuPsuDHLq2m3D+lX3qaa7KjO0Zzndl1/5/e15wnEP4dPPHn4TnTOOeNGg8+LowcZ29LNPoDLDYWnSrEilpUB8xFEyasK4SWDwZB0TtvqYqzF9aWqP/calaZmk0ZyvevdydXZ++WK7IMvL9X3zP+8pyHLENfP3W5CFv/D3/9tz5LurIMvWs6My+MiW9PnLvuc85sQVpKITddnUQCwxVGFYMiJbXgeWtElkJ1jS9lP2gSV9Ga7elpuzH8MIojiBJaVCUtZ7Z7xHazqmDR+AJX1wIanD0lSp94X3EZg2dNffWQiseNDecpYKBkd5YEnbj7gPWNL2BOf70lZ/+R5x721Ki4NE0YNLwwg9WiBp67EhJsVY1B42hOOWlDvdBEpHLKnZtKT7zPAztqS+qerIg2Rfhly5FImOT1AGq0E8ESwH6UqqKgYmh+kUTSLbIvvtefp3L3co+y9/+P7lT1///PXZt7+g2ap/usjDBJ972W+pw7d64nTFangLjNiDIoRqDal2y75jd/8bncnzlv0nQBGRl6h9RMmrhYrFFoytqo6QuLZZBxNV7mcat4lsE4JuuTnSs/tfCJT+b7p6YAeYhQ+4JJh1qkn4RmS/K3D7vmW/pWLsHtlXjy/7KnihbEXI7KiLgs0R8QviYstk4hUhcjB5gKCbLzsdkP32GyX3Rcro+sSy2sKKLHw06IxyswlcEESP5Fn2ZV/pF6IB8uyVfSGPjh6V95vPjqrhJ2/3g9CuChR73C204YxrwNhQAwJ6z0OhxJfBqV6TyI7I/uEZCakqalEFicEonZtTUeTAobgcVY2RSTvQxvaE7WNmZKRj1WsLrLtjxXJXFMaCs4ZrirBzHfjG9usIB+xDe9Lx3cvNE7JLuqUi+MwufbD2wYkaivNUjUcjskspoTamABiR6sSlNMkNjlKbRHZE9pcHqHcc06vzN28vyjcX4f+cX/726vfrm/Lm8+aj8e1pbQ3VdHolXrRdvMUn/gZ/DulmcdXJp1jLRxP6u9/eTsC+CeeXw7r7fGLw+/NVuLx+c34zaatjRdOKQMY7S3BedSS6AG2VsZzlkvUg/G1PUTgU/jbnX94XW2ZuBYWu96GgE8GgBv5lBAY1xp+PAYN0e0nhT9vMCYe2KrICwVFda2sSeITx6OelcalIDI4Ht0WbRHZE9g/VoWsvQ/qQYqcyCBGpvJ3qSqp2xC13qPG6SnxD4ZHHw/UTc4meaoMaJ3GqzkcIOXqMntBwhEA3kQ7W+MO/751hCSTdc1DcZkqc82CC8KUWHZlzzTXmhnkfzZ+5r17OH/4GiHd6hZM/O232i4kmO5kp5Z9OxWPR6Dk1ZQCL4ArDBV5fDnzO9XIc4xV1AEGCj9S9KHmMD8j/Y0CBUNxbNyjnMGGP5no5o48/Rubrzr4xzWK6J3Fid47/g521eWHR7HnmNEMEM+61P4Djvifwe1kphtoloDCOoby1GNp6h3a4RPwTr1Mpg5S4pt0/OthmKgeRsoJsPb5CKPR8dKatA/NKGG/QBJ/yOPvwjHgS6OpxRp5n9PPZawglo6l0FfFVoQLog/t3DzkSHWYsN3vYPRWqlu7L9U4wT+y/nq5CFdcmcofyV1Og5iye6p+jENqKK4uOpCabnrRClfAaZUFpyLzijmuOmkS1a3WlvmNKxFoHB+ftGztXqBp9/Mmue2zzphlxKeF+xgtxoIyqgaAQMptSiTxLsaPu0gPOihtO8AyacOkTFEXt1ekaChpSAzVmnmuNVdTBfaNTnOBtAoN2rdwHDHYK04OBgX7BvdTSoUtxwul9RwIzMHhXincZbSVww1BWfa4QArrUJNGS+ZRCNP0uTW27fzwLX5OIAmOJoBxGFdTwPEqhoBilUywuaz8wsA85pRtY+KYg9WCVuqUfFqx/qnZiT3xUoTpvauGSuI/scbkQOyFgidScJiH6KtpnZ469z4ywjnGjHWTjWceRENIk8sQFLgK+NgyPdZpXfC5UN/r4+/GP6N0ssxhTpEry5zGoDw4dHg/45yk7oQetRR90rrjLGzWJ80FvtDPn78HeyL0QRimEiUowK/qwfOux2Ru945abmjGSMl3RLI8uySm06BrhVtboq3IcoK12Yzadnm3vuXSYnu3Zhg161rDiDJcFSkLNUSgnEGQI6JIDWj8Mc5lyB+lZJoosnGu6d47ATkoDgeWC8bQS3JpABvYQPds0xtH0bPtn7i0A1jlWabe04cRO9agCYCpEbgu6OyupKIek5pl0oCpiEtlllVBojnWqNaMdrSWDSb7g2ImyDDyqiUd85D3da+xXgp+w3HMBsNHH35NTpcrxoqIrtZw6P3EqAYi7j8ZII17naI121KE8/jB+ZzvjFnE+dNXjkUI88UJbujqoGFfGmH2nrc/dqT7BVQ9vJfoq8l8ZoyqMhzDEc4VBdEoV7rwVdmA82o1ZY4g3PKzjrOZE5c0EDo5RA2J+HBhxJMuG52jDILNjgo+bC9yNPv5+TBozKUaNAX0qgsh1Krms0C9ZmxWaNKk4G9xeO7VJS6EIhTElGEHF8ligIhDegqg8CZmktbyP5naYtMeJE9QL4+m0n3QVfx1NtptNWreTycXCEAWpFFEyUHiAmB7ghZmQVBHCDLLVmna/lSNqt0Q7sOySJFpDWdGzBc8By7av1XQsGyLFw8KDdNbSBqIlCIlDoMobnAUdB/19T2n45zKXT2v4swi1eotSl5KhpkoYnouKwILLaIujjtMnTSxtIJipjpVF5MGqQzzECgZTRiG6NkIkV7QSfpDm/RDj0dDzr7358kPSwJQ2pUZHxWIRbaH3paPLzKjCBgaEQmtc3BXPcLDnX/tYTT3/qhTRoyJD6nrdesfAJatBVsKbBUNcvRpuvKVk+5QOdbpUQtZqc3fLnvaELgr5EEEkm22NLPq0in0aOl22T2t/p8v2cSZ0umwa9KhOl40J3ibGVBLLoOkCiCLuD4Ne6nBTVKkqCPyv+xK8//C3/0nZeuzs1bffvMQfzX0m7L3k8/bLac8/wXtIDjXrzu7iu4hCxhboxFjkqOK72iTlojZQWUVzHQQjt4AOJBSuDTeoi+lYLCLRdFd8NeC8qJAj9VrNChGGsEKRXsgwrI7XvNxz8d3Rx98PFvHFJC8i4ka6+qZcdeBCiuj5K7p1aUs1g54cD8n+3hWENonzwcOqner64CAUQz+uhHFMGYypuB8TkA8gCH2Kq/RMS0lHn9KR8aBGLa6EAsLxLJJUxg6vTLUbs4YgtB2m7K+/vMMBnNjwh5piVah4MhHZV2XXUymBR/XJsiDgFls2fEq1R0TzGQ2vRThPWei+OFxSzaDiHysRbBV6kEjavnJz/eXRx58qC71JeA5azJ2F9U5kMZ2++3W2mPssZmRFBO7J3CmMNqoGnyz638qKDU4LP8xCbzcdLRazOYY6XBN6Z+RxYrvZFB0N7GYnIAuUsZtX5ebt4vzy5g9f3YaL9W9WVb5FkKkwSFlTezKuEcVWASxaXN2cteN9q/nqLU3yz7eXSwP09UVJN1ekZl98V9LrcNlp3NVi8Qau02v48ux+GoQ0N3iI6Kvp+mxrSZcRfHAQquDAcshVG0XVe1fvxkCK1mM99bOfyxuiE9B8lLNX6XXJtyiI63GdMtJlaqURKTPWoKA5Xg1kJhCbC/SvdZVX9HKxuGgct3VBYyzGWuEhW0vFRXSBoKiuNBdeyIRbpfvOuLegP1CkWM4Wb8vl2duLcPmJLaBDTI6vpwXsfLJW4CwCq2qLUpFna4ZMQPsCio9/AXVxLhTpINlCd7SLoS5xFqxzxvmiHa7v8QsoP/4FlDkwE0qG2mXWO+8oDbWgq2EiVytLsP1c6AkLqD7+BdToNmqhJtWscLrhySBonAazzEqbRBB+UK2hfQH1x7+AJvsSpZCAoaCluMTQmQc1hxHoW1Tmkj1Ahc0nsIAiVpaiBuMcwjrOJLhQFfiQQ0lScqf6AG/CAtqPfwEtgpZEJJfkgqLprCE6HYCrnDBiy9IMrvz2FhDObhHG1vNLjHphC8P88W71mreT6ZDRmIDNgWZTK8QUGCpFxRUWxorYp1haZyOmz8barNGGcRCVWcrC5Lg20YFE3UwpJG5Ev7vGBOFyH79wOcQg3KoMkSl8edIGouIKmBMsWSHp7u/xC+g//gWMOVZZXAC6socvV3SNW3OouUhTmS9lUMVtSpDBPv4VlDWGzG0C0101UhLjXqM8cG1RCFX1vPRPfKas4CcQpzGZmC4U2TJaQWYQIGcqRu+FzT7ohB/8gBX8BAK14h11/Yxg6Bqv4hioeYX6bBHvBZtYzfUhVMEnEKnFmmqVVqDhUyiDTmZq54VaHFlh0RY0kQdQyt4V/ARCNYzNUo220126w5sDhIioJlaMP7SJtaQHxLr8E4jVGFULLVQZRdItf6K1iagGq5RGCfTJ8gfEavwTCNZKcElU6zA6k4TuqQdFEqjKPIpoqMRrfADjxz+BaE0yQXetEQAyenkl0jmkBJbXLtFBMvWQFfwEQhIjEPmZLEALiVrssoQgMxU/FZlLnIu2D/Ekn0JMwnK2ljlgRtLlfVUQUacIWceCohmd8/1DvdYYXW7H6PcZtEu2MeB6FjQfVaZCR2KCsnkULm7IQklWau4D0R/L1fmbclOufo2Lm1//8f2v/Fe6CPTrq8Xtzetfu6zXdWfP+23b+uNDJ3nxAdlaOzM0g/HcRxZBu1xxb5MBV/FTgzdS028rW6ePrl48/QDyh9ub6/Nczv5EefLh6veuRun5Urrj/1fSzbTh/n5e/n22SqO8WazS7yceib4OeXW1+OZqcXHEN/35Ch85w40/++r8X/hxV0eM8d3txc3524vzLlViwnPf376J+MJFPft7ubpB67DZ7BKDbP5Ca809p35VSnrdT735fz//35//o3u2/OeM33WZuHuevbBmtBJT/3mxet7KF8yRST8wQP95ueP5/gf8cc/zqnt+h/6WlCwqLAq15ai/PgaIznD0YFpqyQKzg9bEA/0VS/39OlzfPE/19UJ6NJAFOCMGM8ZItWYVFBWVZUJG7uKsvsMRnp36qhfaUm+ktRp2KqCMZVILIe4v7I2pb//5MRUcU9/188q9sF2jmpEBxtR38Hz/A/64+/lR9c2aW0TwFpijKlA4DsToqSS4KVIZI9TgqGWgvnKpvt8vrp6x+7WsRgFeUek+LxAaSgTcrDCeMPLTaV2gedbfzRGenf7eua9OEfioEx7T38HzjfonNt23vC8FxvTuocb0d9/zQ3fcrMWsxFI7r2tVoq7MiCwJvUttnapoGPiABxposVpq8S/luTphmQJluHU9nyjrWmtwrgTwrvBcmMye8VmJhyM8OyVme/xXrx7Qbgx92H/ufF7cP7/03/etHpTbMdSoEu9+fuiKm/XXJ59LyQnjQQLRvCjwVEa5el+tic6q0D8RvNffN+f5wwiCU9I5q4Ju1yiOoX6lmpCugjVeYyAcEUzPQfCOEZ6fAs9BcC8IZtp06YaVavgqbjUEYSLiS2UjUxge5n5OyUB/n38QXL0ySVUq0pERRCtKawsMBFOlUDdStr6iM6vv5gjPTn3nILjvfjMTGB8GYJRqqGpAGTf4W81VrDXy5AfFigfq+/yDYFbRzKlsIORCRioqcMoo/NTiMrU4CFrN+jsc4dnp7xwE79RiQeXsmFN0LUyDSl0tOvzFFp+E9CEa0S87O9DiZx8EO80y9SwALaUiDC0A/wiRBl2u8drExPOsxMMRnp0Sz0FwX3+dqakakaDKQIf4QkCwlUHUolatvWN7QPTN4u2HEQSrnJn1KYFMRNX5aMEV1GcmvRDSGeu0nhV4OMLzU+A5CO4FwdxyGbgFrTR1J2MKfOYGWFVMGcajGPQCG+jvsw+CtYuRwAsERrV4VZYQK8JpXEqZna9arGu8zeq7OcKzU985CO7DZ16iYFlQRWlGJR4FdZdykJnXOqIDtoN7UQP1ff5BsBDa+YBfWQR+oGKIL1wJCtBwKaNzMpaXWX+HIzw7/Z2D4N0nwVJxSwUXJOku1RYBl4IDUWMyzuqqZT+XeKDFzz8I9ikLRSdlUq0qwEVV0RN7VpRnQdQsZyUejvDslHgOgv+wqgP1j8XlKiGLowwLqcEmqv9RlMEAOFuoqXifY/bDvnWv3sJSnroOL7/+eFEub9+cvfr9GtjZny+uQFBOOGznZ3/740V6cwOX5KnP/vH9kTWPjhWGdc+hb0tXhHa5mFO0aXFx+4Yqb8mJDy5bL315VQKV7Zr4MO0RFSMjs4BK+K+ytEpfXvy2uDq/ef3miNHWVuZEw93ZKFrcr//r9vztm3J5c/bX8+ube+Mps05VSvDWd9eeNHiuLEiVC0I/7dw616Ab8svzK/zmC2qbgLLSDUWj8BJMFIVBLRlHKVaD41yALlzKwnWokvdG+fo/r8PtdW+cRKxPdijkThQqyc0xaKTGptYynTQhz9wb5/tFPsagd8//VG5ury4fMsyP6CzJHawLiT3YIi93He3iegdpqAtU0vj7vpdN9B0lLZZu7Enmvfd10970lwtU9fPLrtLed+HtEXMl2/h2R1k2V6JhMgbgEQGEyjpDiDyAYTlzqWTO67LBG5dZVg9/v2irl4gP/+0ajUYuVOoPpe6vi5CvO8NP8rdqw6uqCoFS5k0AJRxRnsGCZzIHr7yNgx5Nnew2FP69N+oTFO1e2//HtLKQtzd3D67q9l2W+6p97RPYaCFgki7UJyIHSjmoRkKougLV76i4d8yV1cHs+jPb3eerxe0VytQdmOONhZR7XzppA38OV7/hg3fvFI3Lu70rtLj0A9nQz6eZ9I0atk6nmHWhzk1UOjFSd7KKv+DfV0y7INYVjCctbQd1vv37ly9R29+8RctwuWO+7c5jo3lIsqb4WClRnVocMwWBWdmtubGVR7fOPjnJfF+dd3Xp72CZ57GkiCGV7EoSWScgWhYh2chwLkmWQa/sCbLYmVAEJvTvTWf96vbt24vf0W5sXPDbJaX3/n95MfCrcn3+2+Xq8c7ubN4Q/Mvl29ubs+/KzesFhSCj5U4f9JJ3L/+7U6oXTXo1bWwq3lmuSld8NZeLm9C9a+pirW9nTlos1Viqd9pLjlustrF3LxaGLcztrKY7dWO+RfeMoPP3s5+oVuzZu3/+Bt+KH77Af4Xzq7tXneSzDr5qKhy8u6DbafsqPj8Kd68u5PbGWX4CYqADA34G/QWmz8Vg5d/3kjeJNNk9Fi5bFzR9cT1xsdYDfnd+ef4GY8u7EVHKliuwFVjhC2BydDX6jpNOeA1cp21OTyQftDljYx29OesBvwv/ebTNGX3HSSe8sTkThlst5F18+BU60KvzeLusb4zGD8f8V6FS32ddL5eVZCCEfsz33H3k8j3fL5r9xpcpLW4xaq+4Z1+VfJ5QMDJhztztIr552XmHRi23N1fh4s7z7TlD3jfSXSD4Cke7Kb/9jkOH25vF9fn/2elBm4b+K27ozgIFy+/q1nLp99avOgSGR1/1LUaYTe8iZEf7R4DvD3f8yB0uNTwxR3lVtToMN5Ix4KKWYI1TCDZV4rbPvS3dCOHHHt0y2g9wAi5d14inl7SX52sOaydXclA7qi1uUJeCBRtVZsBDVpSAp8DRfWkvuBdeIFRWw5pi8N35GG8pp/GWvB2azbzlh8dbCsONElxDVcQFcC/B5UJVKEUOMblaczjMW6IYaqkx2A3VY6zuLP5UdADhE1PcmcB4n/3cyVvWmJlNlvoNWo9KLKnqEV1LTEJVZZL1oj+bmbecectT8JaWbuFwYUF6KnZkKQUYbT5olZNjKRhW/FPwlmjQVUxUSDdrA8rrBL4kDtZyl5nJ0rh+C9hOdkcz3bZev/7adkV7JN6yfQIb7cYMfrxmRFZVtDK5SsDliVBSrkoKWcM6S/vOujX7ztPxlu0b+Ei8ZbtJ32jcp3LAv1khVSdwOyqVb/bUTCXJFLgvpvojlraJt2x3HvfztVlQ9qNGRbWVEo4IjnkPtkZjs7KiaHfC+fZ5yxRT0FlmsJLjYN6jsaj4U/Q8RbIWaZDVNUEWZ95y5i1n3nLmLWfecuYtZ95y5i1n3nLSq07FWyaBgJnKgItsEgI2aiiBwQkkgpfJpKpdv/zTKG/Zi86OwqVH8ZbtYe1k3lLv5y2tyTYxnoFHjEAUBhAQvHagmQuB5WDZoAXwq7fw8+LtCG+p5nzL9YMzb/muJiWCLxjxUY6NyrYLWCuUhCEuE4llXw7zliZwI0VyUAqLGEa6BIFXRoPyEqVKLDXxlvh6JpmrlHaFsl68hSCNBeujNdRPVYn+ODNvOfOWp+Atsy0q2urAc0FZX10HsBDwF6uVTVI5w56Ct4xOF1uDByHoBnYomorFc3A6cJWiVmlQLL6TXTmJt2xXtEfiLdsnsJFkZ20JVEffdK0fQ8TdqYJBUIVbFbioWm6TVe2+83S8ZfsGPhJv2W7S75fWBEu13jmUEGg7qLp/9AoEY6gYier86SOWtom3bHceGx27abpBGGDKR2qtbVFRXQaBKI05FlMVx4hCK2+pfGZeGAU1Ubaw5Bq8lAgJkzUqxoxS2S/mMkEWZ95y5i1n3nLmLWfecuYtZ95y5i1n3nLSq07FWwaWBOfWQzSUUCGZB8+shixNlaKyoHSfeBvlLXvR2VG49Cjesj2sncxbmv28ZTDFZJMdInpNtUxw5WJwClzQiSdVstDD3oXwp3BdumUjwtJ0hCXvCMsvZ5LykyUprWKhKGUgGUs9vbPCmN9FMAHDVe0Z6oo4TFKy6PAhwUDrLiOHFYiFJZA6p5KrUhjMtZCULnDLLQb4LhgcJ3Fqt6Q8JUynooKvRdk9JCXGrjkph4pRDLVF9RmDR6sjRFE9k6EazvTG8zNJOZOUd0XOQ5HWCwW8y/ZzpYIvQoKl2m7RcFHXPYkfl6SUVPpSVgmMugYq6QJ4FRxwFzX+G5Uj9O+bdrLbwC1suMZ2RXskkrJ9AhvpabK4LBj686IENfus4LRhwFIWhqVkeVXbzFS7ozwdSdm+gY9EUrab9A3SrzIfnK5ghOV0yTpBsJ4uPeccUgiG9fNWJ2CQbdKPaElpOcuUxUmH1apydBeJ070Yk5lhNSlblsCs8w58+I3tDuf+G71SQouQqHmQozKzFly2EoSmZkmKayvcEd/YSmxWZx3zHN/HqsIvRyAaecCPtrjcNTmb4iDntX2R3y+x2XBCMv0lHyuxOXGxZmLzKYlN/qJtew4Rm7gRk8aZic2Z2Gyd2kxszsTm3vfMxObUV52K2Mw8e0t1qyxBfmW1oi4GCWGqscnH6jH0ayU2exHdUdh7i9gk3Cy4UIjxwWibQEXmwMWcwNdaY0A0rMsmoLyfESef1ijqw6fvvFv5r9sORzxsuLVmLIi3AQqit0d+lwK19kVs71ghrJ0EQn0tMZwxMhj8JW6VOrwfWVAYdrrPFNOiugmfKZpp6nZiY4ym/voCDdMVas3FF9+V9Dpc0o9nV4vFG7ju6OMNRkRsBVDRVyOL9KAltxhWok6EKjiwHHLVRrkU12HaGkft0sFX6XXJtxf3PJ9TBiPTgPF/5KgAhnJqeDWQmcDAD6Wf11UlhfstOTjuTqbd11BSERjM+0r3OQv4gEqdYk1Wa53loL/uq7fwVUCMjDtIPXZXpDuVVzbjzPu/Cyr8TLw3PfxxEO+ZcWNYrIDSRU0VrQVvWIYkVQopBhWTP0y8K8uMrqhgRlPhElFxlGINVK8CE9JJ9BMtxLsWpqbACnBd9bIFT6zcQGRMo2dRNrP+bLaId1uECAHnEXkM1B0j0AVZC84LbrN0ziszE+8z8b4rO1jJonOUlJ9Kt0t4oGqWjpI6MepH+fMpPwXxHouM6JMcFEXscjQRHEo+JKVzUKFq4ftn0p3stlEgd21kmhXtkYj39glsMKdFUm5tBJ8lMcpUwbVkCUFWnxAx8pT7zGmz3zxhdnDzBj4S8d5u0jcSr13NgSN2110FVxMwYJCygJRa5OBj4Locu7RD4j1GK1N1uPmZUf5yQeRvPMMZ2pIcNz6IuJ94b3c4mxVnk9QkPo46JauUPDoHKpgblPHZaVWlPuIbW4l3k3ENLasQI66z4o6hgUGwGFHUmcrWqTyoP9y+yDPxPhPvM/E+E+8z8T4T7zPxPhPvM/E+6VWnIt4jlelPvIJOiLgV4llwJmgIIiAQD6Hy2Gc5R4n3nm89CnsPiPfiRTSBQY4U5bqoweWcIHu6A1iEZDx9BMR7EQK/SBeo2iLATzJgHC/wt1bEIlTRjsVPhXhvJzbGiPcfaj3H3y/elsuztxfhcotoZx8X086iLUoahpEvHVNYqkmoMYIOumSPcaJOZkf7s/sWhnHRcexyg2MXc3b7J06yc8WDtpEB05asbhDgI5OQuZIyY/jvijtMslsRaqiqQjVZUrqihEh1tlXNMRVlSnayKbtdOdTRlIExur6unELpdl0PHp6FVai++0oHv1PacmMVB+MyB8WFoez2Cj6rqr1JWlU/k+wzyb6rdDACFKbpGNwnFGFRErjgIojME2exUimnpyDZmTOqqmwhGY9WXgsPwRCKytnYaFCMaz9vt5NdMy27vVnRHiu7vXkCG0UMkuEBnTXgX0Htdhy3qNYICZGtzIhjq+HbLGm7yzwdyd6+gY9Esreb9PulVVo6k6uCYgwGBwrhGKJRjlhcMiF5ij4dvbRDkt0mEREcKbCiW6JIdHfggHCJ5Vw4V8XsJ9nbHc79N+K+eB5ZQJHTEf9mtRCjdpCqNVaoVDKPR3xjc9mOmEs1GNXYSHlJWaLEOyfAuhiZt0JzMyDZ2xd5Jtlnkn0m2WeSfSbZZ5J9Jtlnkn0m2Se96mQku1AxGlExJpGBsscl3RLVUDMLJVVO3UNaSfZeRHcU9u6T7EWKVAvGWS5KDLtsQQzsuIfkVLSSa2PWFTk+aJIdd4CV6oncpTu02uHa4KfhAgWDUX1mtpRPhWRvJzaOItn5x0WyU0EcXwunQjuoWiYFiJVh0OZNrME6jEyHJWuGJLsYJ9lLmBPZWx/+ODj2WrViPCaQQklSCtTFUARE7aTixVQu0mGOXTErU4gcVYAuTkVBtLaMECRDzbJ0htvGsUtVUhAKjBFU8dQkiEkL0FoYWXlJ3MR9HLvITCqcMxRJNIowGl0IWhbmik9CZpfmRPaZY9/JsUeDzsGgYyilK2mSEoRcNKDEMFlsYda5p+DYnWfMZ4WmXVEtD2HwJ4koTZhiPf5HXwfsYSe7dhrH3qxoj8WxN09goz1fcdF6gbA1Kro9KQtCS4nIyUamOc+aix4R3O4xT8ext2/gY5W5bjbp90sr8X/RB6rkEhSoTNVVSslUJNvFJLmXIR67tEOOvcSMCyEQ2pegcYmyAVy0DN5yFz2nDAt/IJG92eFsfKMIlaUqAZ/Et/LowJdYAP96qDHlEKI/4htbOXbp6UXBgMm6gKoi4JSNhYoaIG2WHv8ZVB9vXuSZY5859pljnzn2mWOfOfaZY5859pljn/Sqk7X0Y9UknxHaIdBGwFao/0n1QGUlMVbJXIt+htQox96L6I7C3n2O3deURUXkKwP1ti6cg09EPlfE/5pKKW4VDP5QOXanhIwBY0rGMfrBaCBTh3IGCLql06myIOSnwrG3ExtHcewfWckYT+XsI8bsjCtUkKg5xs2Bg0kOA+IYUmD9nku7OHY1zrHPxWLaH/44OHa0qaxqGUFThp/iFa0RkdT4k+ASjRFjfXZ8B8eeTGW8iAjBZ4amG1U4FnIttXobRbUlNLWSDDlE+gec8BnHcYJadDkQNRiX0SKI/Ry7V97lWAQEOrhDddGolAmVvTKWS/G15pljnzn2XRx7iQqlAw24CcKh6AgUvYC+OXgWkuM23LF2j8uxJ43wiRxUcLFSaxEJvlABD6tQUbkXTvbLl3ey28BBbPjCdkV7JI69fQL3jGO2wuZg0MokTlVQ6NpbcA5Qs41A16izDdskabvHPB3H3r6Bj8Sxt5v0zaokPieHiCgLRxXMa4WYbaTTAS6syNFJcezS7qjSLpj3hnlgshZcGJxmwI0HW3wQAvGgdno/x97ucDauQdSUtMfXMLo1oSzO3UstgMdqtXFC2HTMN7Zy7NEU512U+OaEgyVGlzZVARuy59pZJcPgekH7Is8c+8yxzxz7zLHPHPvMsc8c+8yxzxz7pFedimOvnssQs4AqXaU8jgreuwy+2lRt9vibflXnUY695/GOwt59jl1ro5VHdF/w3zQ/epKug4oqk9JJa5c/Ao5dSi8Vwy902bPlnVEqng+WRU4NNAsG+p8Kx95ObBzFscuPi2OnJF0hMQYWlvo8BpvAKy7xRVFixMocRokNHDsf59ivF7dzsZjWhz8Skr365KMv4FMN1JrOQbScgY5GU1KgY7HffHQHyS5NtCanCkwnQ1YfjVqMGnJURRovkrL9Ii87SXYRItdCoQVAu0A0GkeDoBhKvBdCVc5k5ftIdmNUZDEpyFTwVjEmIFLmK6f+F4J7oRSbSfaZZN9BsldmtShUyyH7SNfoEppxXqiUhEg8Kh1lfQqSXdicXY2okNKgm1KWGmwjUsgsaNSOaFjt15ToZNdPItnbFe2RSPb2CWyU1DYC/wpuDGeCskR0gKAVYkXjs865+GDsNkva7jJPR7K3b+BjkezNJv1+aVMIMcqgoTp6RrqCIMwIyCbo6BCBWxmPXdohyc6Sl1zaCJkS/lWkbrECF0sHLyVjtbtvtJdkb3c4G5VXdPWGzl0193TkYKndK8LvGm3ECQXHSjniG9tJdh0MYlowiBFxMGr+S+GOFLkmjI1SGvSvn7DIM8k+k+wzyT6T7DPJPpPsM8k+k+wzyT7pVScj2RnTjKLIGBQCNq4sRGEdmFhcrArBv+9j71GSvRfRHYW9BxXZszUhYeCUaoeBRcXghGdIAuMtnhIL9WNIZOe4MFXgDiSDCFspRPmRWw414x4EXhzGHZ8Kyd5ObBxFsquPi2SPmhedYgKhrKYb3QqcYfiLL9ZXrbM3/Sjt1Vt4ubgqxK/fLN6Ms+sJ/9JMrrc9/HGQ68ygFZLBQ3EVpTbnDEHpBDlZV1SpVbmGSuxaF89MEuArCqKSVAHdo3DaKp0PsdpsmjLYk1Q5UOO74ksBFWN33SqDz8FxI6Qvbm+7U5G5VdkqMMJmSsRkEJVxYNGOJF+yEFs1b2ZyfSbX7wBLLtp6kYiITHTzLkN0ukA2ChWiMp7l02SwSxPJiKPMF2rKaA3l2RpEa7LqyBNLsV8KrJNdzg4uwoYTbFe0RyLX2yewUUo7dtWyK6RYqHq7R59HFUaMNRbXxjkmehns7a7yhBnszRv4SOR6u0nfqMQuJNNaocW2FBQ4KnLDk4SEoD1n6a2p9til3VElRgaXtKUpUbvTFOmUBLdUMIxEjIzOGL6fXG93OPffyG3GT1QeKqeQxGVNldi7LH0EmNplftQ3tpLrWSuhqAi7957OPNDAuGISFHJL2nuNS92fcvsiz+T6TK7P5PpMrs/k+kyuz+T6TK7P5PqkV52sEnsUiolsgUdNJCCjstcmgywuG8Skmg/uH4+S672I7ijs3SfXeTZMSiuBy0JdmqTEJzGO8kRROi1YFu4jINezkQI/NVBlFLoi6zn4QuUMlM6pahOF4J8Kud5ObBxFruuPi1znrASvMW52hqNqOYFBoqd6ojJx55LEYHFHu9OvAoJi3LL7FHYzk+yrB2eS/Z3KVqC59iBFohq8GQ0uSxIKU/gnxoWY2GGSvficOM+VKnw50q0C0UgFRaAaG1W59/2C7jtJdu2DkR7nwA2VMZYhQyjeAvOZy5orU7lP1m+R7LnYIqrhYNHJgVLcgbMmgfVWO+s19dyeSfaZZN9Vij0ZzZIICI8MlXIg1jdVBcLGzHnMaNyfpN2p9TlH7RmElA0oFiM4Zj2gGpUqqQg5799TWpLshzHLhjNsV7RHItnbJ3BPOQqOOsw1+lcWM1XbCBAcL7hFphobkrTrQht3zZybXebpSPb2DXwkkr3dpG8sbRYIjxCJOUWGsyQOVLgEYqR+9AVVIsZjl3ZIslfjRPKFA8dQAVQSFUKmJXIhF2e5qfEAyd7ucDZqrmiPG5EqJFtxxgHf7yNGQUbLiAIXbbX1iG9sJdmtKEbKKkEIlHMl0cp4zojo99ZxFJpaBkn37Ys8k+wzyT6T7DPJPpPsM8k+k+wzyT6T7JNedSqSPZtqtSuB0jcoy08zcLU6SCkUkwWFL/1MinGSfduDHIW9+yS7U3S3k+OTmi4BC2EhhlSgBKuzQAwcnfkISPYgldYMsT1GExVU9BhgWI0hkM6Z5ZJYKbvPEj5Ckr2d2DiKZDcfF8keUGctRo/AksHgGRUNgvKkwFbUGoVWbG+ZGISXxLHLDY5dbnPslxjH9svENGRIrmVkJtk/PJK9epOzUBGYzg5UjRmiQfPNmOGOoeiiiDWUiZE+GpM0BIECqawhiimSE7BKFe9rKqaFZBcJHVGiBn2a+CGT0TjiQJBY8NTuGue0t0wMU6xmjl+jHWqgqvQ8lULT2lSTsq5MziT7TLLvItmFlhadDwcbfaK6JRG8oHrJGkVb+yDyWvQel2SPWdbk/3/23q05kuNYE3w/vwLHxtZsd0xBxf1CPbVI6lC7osjhRbTdlzGPG4kVGuhBA6R42vTfxz2zqpCVdYssFPpQzSDFZrOFiPTw8OsXHh5JsCwA6cgYAQUhqE+1NKC1SLATpo0g++nYYOIM2xXtpdrENBMwgRyDB+E8cmVoMs4z2qoU+PCAJEaWFhk0a6bd7jIvB7K3b+BLvXfabNInlew1JJdpEwxVhhdqw250YCo7yDlRC5ZwLmv3gOyiFoObzBLaa6QQMGTyyCebtA7KBgvuBMje7nAmFyG4BOsx4rO0OzrwyICauBtMhapIOQinzlhjK8huIy6WW8kURoVMC0v5l0HhsNGBTa4WtQOytzO5g+wdZO8gewfZO8jeQfYOsneQvYPsiz51sTYx2hllM7DKFfUn0Zb5nAUTUmcZc8FQt/m901lGd1bsPQfZLXe8KKRKSeqfIjVF3iYx5RP3UjsVbPgAQPZqcVFSKWZsoAdhg2LB0alHVSCN8T6W9FsB2duBjbNAdvdhgewxV60NkNAo6peKnwwuSGY96pZQDjTMs7R9ILs8DLIX2HnvtGPsBwZ/IBi78cYAWCYF1RRWrVApomA6KS2FMybulKDv6xbjoPpCj3toj5Kpk2UAJTOXEvVGh1rlvOfMXoy9eBG9NJEpZ1GVIiQGET2WsTU5G7T0fN7SfQtjd1aoanNiYnA+pN0xJ8dihOgL+o8YSsfYO8a+B2NXVnGMNOjtzUztoSv1n6B7dEUAHX5Lue4l8bIYe6UXA2owDHgxGD956tisIkuoiDYbKXmdV3iPGPtpbGDiC9sV7YUw9nYCnhDHymOCTK+jD0BwDnTvTRNIi7xxJqRoZ0Bwu8e8HMbevoEvhbE3m/RJm/IiBcQSWfH0fijXEaN2DMBT8bWaYnDYvJNKezCyg7FTRX/EvSTjjHQ5o1kELplzSCeXNseQT3SLaXY4k77mxUSJm0J9ewL1qCkMFHLIJCOCrwm4lmessRVj1y67VLhnNtD5r40Gw0Q6/63K8yyL2jTkmXSLaWZyx9g7xt4x9o6xd4y9Y+wdY+8Ye8fYF33qUhg7dYR0QSWmBD1pxAnQrEKzmjDfyc5WodoL2bc90Vmx9xxjT05h4JsVq7E6THWtZ8E7jllYNllDxqA/fgAYu1ZGWW888zXjMpPBUD+ayqyOrijjrXH6t4KxtwMbZ2Hs/sPC2AtUCApQYzFdZtp7alw//KeSVvOUi20pZNeHMfafS8fYWwd/GBh7cEq6rCWLibAupxMDkQOzWUkvMPFXRZ7G2IVzmVcbWaK2uFqWxIJ0iUUetInWcaub6tgFd1BLROfBB6NQkC6RE7OSl+zBax7iMYw9l5CtSJxFRXQYHBorqqIJyaGSlwK5Y+wdY9+LsUtZfEXvYKlJhiaPHJOyTPqEgZHkTmf+PjD2VKNMtmLYEyVHI0/vgIbAWarWWSG1h2T2Yux6CcbermgvhLG3E/CEOCrBZeZCsQI+U2hpqG1MZM4Chq+yKiNmGHu7x7xgR/bmDXwhjL3dpE9ZK8BIX5iUnjo1OhyN0RdyWokIHAIG5ueydg/GrlXEfSzM52GswLAv24C22gsTTRZQ9HGMvd3hTM4RtAaTCsZ/1qHcBYMUJ88ZFFdE1Npj+HnGGlsxdhNiDnQuVDQ1hK84WTAkJlxVHTNSkOedERcwuWPsHWPvGHvH2DvG3jH2jrF3jL1j7Is+dTGM3aicqOki5oyKOkViUBu0YDaZUpJSwZR5hdRhjH07ozsr9p5j7IZjlhQjMK+B7rgax8DRvf+iQ01CCF4+hOdOI88CQ33BeI24TG+Brqxidskx2laYh0EwvxmMvRnYOAtjDx8Wxg4xqyRBMeEMp4dyC4ueStWKoLJAJ6Gpjl0cxtjf3j32ZjGtgz8MkJ3nYFKyhTkVUZS4VAx88mh1gwFRdKwwLx3fA7LLkkusSTORAXUramAh1MogUl1q8N763FTIrskTVcFKpYcNrTPMFx+ZhABSWIkzm2MgO7VlttEJhj+M4+msFzQ1aggmuuI4l9x0kL2D7HtA9pSUUFxbJgKnol+dmVchskoPEmbuHQf9PkB27UvSpTpmaqzjuTPVJTDnUDFi0oLvnDuPIPtpvGMapjUr2ksVsjcTMClk98W4GhxLmTqEVIg4RntmvdXO11BVmT172u4yLweyt2/gSz172mzSn1jrMA4zxjmmBAXfImQGwXKmvKkcJR8wWD2Xtbsge7D06KnIrEIuOFZ6FlLxTCn0FFwak2o8DrK3O5yJ+CgtUrSo0lY5QrktiwoEixaycgmE9vNeQy1rbAXZ8WdFcLIygSSigQHDIFlHXipWR4/Lup1C9nYmd5C9g+wdZO8gewfZO8jeQfYOsneQfdGnLgWyY7BdFcb4jHtPFTbJMR+sZclnmUMUJod5o8bDIPu2cz0r9t7pyF5iklZhlpuyoC4qw0iJ/6llhmCy2QJq/lVBdmRCNATHmpQpBVIBk3njGZW55Eql/vw38+xpO7BxDsiu+IcFsuM3wJegWDXS4AI83fQoDlP4TP8WDv98F2T/5O6+EL5+GFrf89ZpR9YPDP4wkHVJ9X8mZnQF1LCK3uiLnETWZvzL2KBKOY2sB+0gelOZoda4uqjMICs6Ty3Z5WSyC03l65re7TBKUm8wGCtbY1KJCe8qJB50ikdbxIiqY3A8MheoBbKvgnn0FYwHVasPBqLQHVnvyPoeZF0b42rFSEME6jpS0Cd4LjUThvvqUJiNkO8DWUd/UUF6yzgvGDUJCQxUrExUbirB0IHPHeGIrNslyHq7or0Qst5OwAQaNbaQhlPPQcs00DPxEjKrSkkDGDoJNXuQs91PXg5Zb9/AF0LW2036pHy9uGLBaOYihaJKUd9CapJPz4hyZVxch1/LWbuLrENMlbrVoHEOmjoD4rDkMezjhmMwZlJR9jiy3u5wJqcHNjsTraG7TShy2ZL4UK8hW0yk27wYjJ+xxlZkHdMqBTHglyWd+ipfkGSUfWt80JZXao2009WmmckdWe/IekfWO7LekfWOrHdkvSPrHVlf9KlLIesp84QJgGE5ZYwstagsgMVQvARXqg/Z1Xn2dhhZ387ozoq9d9qwB558yZjb0g1VTS8tRY1pV+U8pmBlcPlDKF9PARP4ikmBq6XQbVyquSnIL6k88qgqbuG3gqy3AxtnIeviw0LWAVPHGl3AnJ1eybWYJPrqUXISF8oZJw3Mr9V/84Z9ChgU45Y91a/bDrKvBnaQ/Z2KHOWKbpCMHasimmoOnFnuk6noMGRLH3aVawStDeoAPUWYXGFgq2Mi4QzO4id4E8geI1dap8RcBMJcMgq7yZkJm2Oy4Ap6gmMgezHWcCjU3Zme+SOoC5C2oXIzOi5libWD7B1k3wOyuyxSyQllpUo6nwmGBW0sSqJ0IaLw6JLeB8hesxfci8Sk5xgfVCoklmCYUOAEt0EW2P/WqVsCsrcr2guB7O0ETB6rBO1qiIp5iz+p6VakB65Qu6t2Cl1hjvMHOZtd5gX7sDdv4AuB7O0mfdI/JWN8bZNkkqPt1k47FtFmM2+cLTHWWLI9l7W7ILtwmePMkiUXcGzOqGuBSyY0OKRXiQTuxFunzQ5n0tQcAhfcZZaohEOHQC1ltGIOvUOl1vMezlljcx92YZMOpjIMQisZGM8iVMEM0hxx+Qlj/53y9WYmd5C9g+wdZO8gewfZO8jeQfYOsneQfdGnLgWyy2CFCwmjulSpP6PxLBSbMWqzJSW6savnGN1hkH07ozsr9p6D7Jgueccxt1UQkT5P9/t5iZQlcG518rXYDwBkjxnTCcDskq40M60cbkMguL1aVwp3CXn2WwHZ24GNs0B2+WGB7L4YLekitFbG0AtvVGhmMS9GHmpqbLt5rGt/j5iHuzeEsasJxq63MfZbzGPnPWIW+JAOsv/rgewyBx1RUpnT1KshcMWCScCSTpJbKNWkeevzfY+dFudUSCiQgd7QcL4O74syFH1lqbeyFqIFZK8BOP50YcIJgt5QjaK3haE5yDUp6rd8FGR3UPnQFEFYl5kG6Rn6kcxqccop0EqV3EH2DrLvAdl9VVVlrpkIZqj/1eiXHXUhSSaKUHzU7+WxU+owHSyqgNWgUYStRZ8YAkN/GLNDg4/6tBdkP41CTJxhu6K9EMjeTsAT5BicFzqDYJl8HzLFMDAYxgqlVFDa5GJmTT7aXeblQPb2DXypSvZmk/7EWukyCruuTNbiMeTmnEW020zSLukgMw4+l7W7ILsEU5IIjhkd6d1PUPg1p5FjIkcehZZennjstNnhPK0x5VBEzonliEG3DgXH6KKYsTLzGoJNupyxxmaQHe0I3aZi4Mg3SYOZUTCapVBjwjAxS7XzPms7kzvI3kH2DrJ3kL2D7B1k7yB7B9k7yL7oUxdrxA6+csM9M9lQpXhIQ50K41EWZUShF+GaQfZtl3dW7D0H2bOUASAC40lichKRNPyHMPoacw2i8Poh9IgRyRpeJOYDOiGXRDIsppip9jJ4BQIq978VkL0d2DgLZFcfFsieg0hZFsEKmKH5KOqGs5pxzJpr9tLberQR+wpkl4dB9gI7j512jP3A4A8EY49ZVFElg6DQXCeZWZAa1dBEDq5U0Gne+XxfH/ZsUWVLYM4n1OPMgUWhBBMcBTM456vUTRh7DELbrJh09Jxh9I5MgWKGRygKLLikjmHsBqCqiDqthaVr+YAaUqJlDlJOwlXtan/stGPs+zB2cMLpEhzjmjrU8YQ6oEVhyjsjtHLop8v7wNiLTzLFYJgh4FA7mykKivi74HkJRmo+f5tkxNjDIoy9WdFeCmNvJmDS0sQoW41LVMNuCJoFDGCFYdLLRE5cu+hm7T6aPeblMPb2DXwpjL3ZpE9e1YxSJmkwCrXAMTZCeqGEwmSWqtSkjYdyLmt3MfZYiuQRSUqcEHKNmx+HF5ukEOg3vFaan+jD3uxwJuITk00yovhI6jATMCmJ1uM+KcwuUkoKV3nGGlsx9myQQIkSL0TGMDELxUIpwBRmPd6hY5Jy51ignckdY+8Ye8fYO8beMfaOsXeMvWPsHWNf9KlLYeyGQ03gPHMm00NwNjBPlS4YigvMV0LGKK8ZY9/O6M6KvecYu7TcK1kMy8IoplXAINTqiMGzBheK5mGdQv1LY+xgBWjQHCNsTBJ1pXY61XpM670t3OHf8TfTLaYd2DgLY9cfFsaOC3A80CVjeqJLU9mZF1yzEjTmaBXzyzSvhNqHsevDGPvPpWPsrYM/DIwd837NY8rMSkkPwKF6xKRQsJQINWpe9U6blz0YexYJwEJmigvOtCyaoTEzrEijjHVc5OpbMHabFQ7QhaHWoG106KyiLJIFIapUUkcr5m+mbmHsSiTvAMnPydItKnpnUIbIcq1GCF8CurqOsXeMfV9Hdp98NopeiMRoRWdqR52oYV3JaMyTLD7C+8DYtXDo+dAbqookoEJKBiVmVriA6quQZX8duzzd1GviC9sV7YUw9nYCJh1NhPFZKgoQLbIGlCYg2DBREr0jpBxPs5ba7R7zgm+dNm/gC2Hs7SZ90q0cg6rqUqV3QAPTCW1mzBHjspy1o4ejuYJzWbuLsXuugtOmMkctyTVuIkZiGPa5arhyCiWgnmgW0+5wJs1igqg4d2RIH50j1MRijJioZA10CGGDkGessRVjr1y6kiN1yPGRjgUMgywN4xyMdyIjh3eOPtqZ3DH2jrF3jL1j7B1j7xh7x9g7xt4x9kWfulizGGO18RxYMdFgZIsRdSyYRWa63Bo4l1k1d2SfZXRnxd5zjB3jXRctIZ+C4vyaI91XxYwqcB2Tjcn78AFg7KGk6GsKzHLql1kwU4xAeaYoEaq2xdf9y/wAMfZ2YOMsjN18WBg7JKsTDA1Tg6JiPlSQpDWjlJSeLUMlmeMS+zB2cRhjf3v32JvFtA7+QEB2oVH6k2NRm6G6L9EjfcBM4tYAt5yXho7sIfmYtTCscnppzwtgMYNhqaqkgghVJ94EsuMs0TrBZKFz1lAUC9k4pnSRUgnphT5ayF6Ed0nLQC/boS5KWVHHcXxNmjtPjW+l6SB7B9n3NYtJrnqlE4tyUAQlmM+CYNzihRf5qd33y4LsUgYpbZXMojCTlacnIZNm6GSkCyYVYfcWssvTMcsUZG9WtJcC2ZsJmLbUVlGlIFhyEr2ggcS8yoWh36VwtiRr5h3Zm13m5UD29g18KZC92aRPQPaKg2LkyFBqI68MRaWOqqyrz9zlmDOcy9o9HdlT8cqZyLKlawk6WRaoHXzh2UbKEgzUE8+eNjucSecVnFyjTmPGwzl+FbOSyOkR3WhsqsZUUfgZa2wF2UFnp1JKTFQRUXoxEsWpDQtCUm95DSB3SG5ncgfZO8jeQfYOsneQvYPsHWTvIHsH2Rd96lIguy1a6oRRHZeGU+1QZV7nzFTiEnIOQYfmZjGzjO6s2HsOsguFYb5TikZagucLC9FaBkbm4rl1IX4IILstJlbNMbfghR5fwlA/+KKZtBxk8hUUqN8KyN4ObJwFstsPC2TnUKDoTJdCKmlJNpi9F8VcrsJqh5nazinZN2/YJ3f3hfD1w9D6nrdOO7J+YPCHgaxrUZz1VrCMIkVvDioGmnNWjOM8acWBzzHxPcg6F0nYGlGhKhlsINRAJ+qKWy16llp9aCpfLw6c8N6wlCVaxJIEw7kMM9oanopwvMAxZF0XekUvVVaUV/SAR0a9yOiBSnHJKGWT6G+ddmR9H7Ke6VZZtJrlAig6RSjyPZIJKZ3hLlRYP4/yssi61zxmXiMJfqYbGBkdYS0MQkgp4m+hznHREVk/HRBMPGC7or0Qst5OwBPOaNDRCe4wjCyFwkIMlcDGyLjI1kLEQVJtQ6PtfvJyyHr7Br4Qst5u0qf9vkMsIDL1aqe2MpEunQrPoovZS4y4uQrnsnYXWQ8+WBks8URTdYnBwDd7y2SOOSrtKugTyHq7w5m0mhc8JCUEtXxHlyA5oIZnjklQVTxYH4SAM9bYiqw7jjE9RofMpICLFhowOMyVBZlyFAWlvs7vpSxgckfWO7LekfWOrHdkvSPrHVnvyHpH1hd96lLI+tgEHYNtDlJiiiItxtGqUMFKNgGCwhygGVnfzujOir3nyHrxpVL/RJaV5BiEZsdiBU9NyoWISXvrPoQWMcEamWxyrEivmVaes+CKYAnjfFOTMUL+Zt46bQc2zkLW3YeFrGeB+bnD1FBKWkBMfvWgMGas3CXljdrThv1TwKAYt+ypft12kH01sIPs76Cq4LLOLFJTZF05HW6ROcreSECTBGbelWUPyF4rCCtrZTDWI0rUhkzv5Wm6k+PR6uv5i6n7+7B7ZQTngSUjqSrRoPcguLxYb6zVKel8tHyd3hEstnhmBRW4RiWZNzmyjOZEeBC6AnSQvYPse0B2KaIOMloWRKW6AG4wMqqCSVeCsXR4A/X99GFHw56orCBrgaokEosQDMZCqKkeUpZubuVHkP00ODBxhu2K9lJ92JsJmKCkWo4PXCpBB/GozCxwOlEDTXcCTUSfOGuk3ewyL9mHvXUDXwhkbzfpkzpp52IcXh81HugNJIxKfc7IX4AQLYRk+bms3dMjxtlUY0m4c1RdIgKdSChMEkKwALzqquE4yN7ucCa95ms02kJioVDRD5jAAhXrF55jkkEqLud92FvW2Aqyp4xM9pjaGEFtbYRCFtMrVUaX7DUlPzv3UhYwuYPsHWTvIHsH2TvI3kH2DrJ3kL2D7Is+dSmQ3UdjeZSKgSn0sGThzGunWIJk6akdxdM8ezsMsm97orNi753ydW0MhACsOEd1SlwziJiAqYiJVxWWO18/BJA9OYuxNR0eACbzXEkWtE+MWxmrt047+5vpEdMObJwFsvt/bZD9K1zPw1/u7t4MvFI6S56qZ066SLVmnEEKnpHaRrCe/jfj1ed3D1ffoz0hc4WzHNve1WKGn26LZv9083idr7795Q2NO90EeDPuP25+SWiM0SgnFKR7WO4Sv3tbyO7V61u0lFtkLEFHibkTgf5y2AgSqfXuk1Bfas71zp8x5wpYPTw3Cc4oic7zGCS1XEhoUHQEw4KyhaFsWFtKQv1amRaSh23pW4vkmWDzOtrZmXh0gktmWgW1F5hpStPzotAtovZM9QqdfIKb9HiDf3xk3o2QDBNtHw69i1Jna9E2WUWn4NoDiz4IVl00kt7j82bV4Gac4xs6jxnRtu2Thqpc8NkyIZxmWgrDInVtS+AdelEtQ/Q786yQwnPPGp4m+uM93KYft09yuLQyC1WY1fQQLZX5BolBAUYizlWJpm1dJ/tpeY3W6+DSQlWVKy9Z4l5QgzWcg1fOqgwp5CgUOL870fPWNp1pz+LOnGmFOaP/nE725ZsHVPebFrh88LlbUfqTIRCEGtJzlzJiJKZVqSxm65iyyWZVRLB8Venw6ie4voF4fUPAwxdwCz+U+3OXN5Hs1Uo/WanEFnWLEt3Xr3HoV9dv0EKhAt6c4S2+usecZTBxmwlezF1snPhL+I1zJ290IGdOvwGWn1zIsZnRR8kQDE/M0qVWbVEqg/KaKc/BYaSERkpuafAX1/9AkdwYAOFthJBYSipSb5jCIgAwkNF4XRMIq7cNwBsU7YfJDBGUtPQCbeWV3qLNBW2RIIMks0/aSR5WMecKm9smAIoDQHPGQtCYpSi6ogDBskqXLXOWoKsco73V8G0CJuj7sCFj9YQUNidQLHBBtSaJmvoox8BSOxlkkS87z6C2h4PjxqOhoTP3cvt2FQ6uV7SS3zaTQy551B3fmIo8QQvD6M/+cf2wDxy2zbOt7Msw5Wkk+K93t5+gUCY0ucjsoxOv4E0ywYONWZoDfnv9urx9KG8GgOTVT0jXDzTf99e3+e7nkZSTIMBqvieSt0HXEW/ZOpMVwemURGIqG3qcAqhmC1MQLXKRNilbd06bxjNZveRMtj002TqTfZdUiVaiPJckUdtjpCvzKNmee5yJbvxoO2rL/Ex2s8D2oHa2wNP4/2SBiRerM1X40fsQ2qmMJkVhOuqSLxYtlls/9ry9wKZY6/gC0R+LCoYzZ3Wh9yE48ynRCZzgKeK0Rs8v5YwLPK0zkwVyg8moK46enUDpKNazALhKaYPW0uOf7n3d/J0tFgSnA1DMZnFcjsh5l5isIkVcuwUV9y9wE+F8PFjQ3y0zvpu1PgVKoyE+pJaTtYKvTqvkmIThIXWp6CUS3BQpMFnXuaAXGb+yonkV1m3GZ4wuqUNaMRXDpwKCQU6ecai4F+hhyjrKHHk1Gb56a89UKxI9yE7vfuiEmwuWc6QHjbY2dBIsDk0ghzNkDmrodSkLvVSSNe0WCn2yYGzNQZm6eg18dwI14/7aAf2u2X0d2oCNK9u7B5MNkClA0EEy4+nOWDD01iBUlvEPeeLVOBkPrH+ZrO7u37gBQhZeqswsC4m74KnGoXDJIhc6FoMKC4dnGHYgauRGsILZbKhpXqALcICSapRKaHcwaBFbcn9wC9ZlJe02dHLBMArQHlMdzHpQX3JAs0Ct8MB7/GMMoWrU23UB7XHBTlnJaY+w3udZWUm7D7pcWcmMue0i88Tcqp2FUDWzHCgUDbi7aLNxa6LkLlpOpR7bPQObtWfO3MaD9T3MbXcPL8bcdkBh0nSycEBNQy7ZSKVGHj22QV2MkCTqljBu3pCx3dFfkLnN2jJnrjDNdXUz5m4cv42YDGE4xIygd1gL93SroBCikTTXmM3weT+h0fG7RY6/GXvZdvyORw6lVExKPN0VHjqNCot5W0V9gpLAyhORjRFRyuEqAR1w6BzRD/PimZC4lwntnqtzbz8u8HRBxTR0wyjSGUwJi4jkK0k9nXeMVxtS8lXzEvctsAlLOr5Am7x0dJpmvBKkm4H5KjAb5RkTOp2cE/OGMuMCw5IFyuSF1mgBFCjciRIl85JKDXXV1QmP5O7rOvDOZFtEwHA2o3tBawVp7CQlQ6nWJoxCOLSHbu2J+8HQ7VDKeNZm7g/dbOCSc4l+AFdOtgd9pZWeVYvr10Fj1MqPhm5ZWWk9xn4YQ+KWohMgR0IvaUSD/ixJmfLR0A0Nisi4ipUZQ+HC4NEp6rkAMSiMP+TBCdTAgoquJ/DABG4vTqDpHpRBbnspnEKjYP3B6FMP8mIr5yGjXeF0IAWa2i+XzPAPg1DVpSTh0ARmEBwM9dGo48rRrWGULlBv6WVBJxL1C7bKeXVoAjuYVYx1uIgR0z6DE2h69gEtLC7B+MQxMPShHJrADUaLo4eQSTNMy+gsmLbRaMMyBBmdFhzl7dAEfjyUiyicGHJjCIdykDHsCkDtGQJafIuOyK099e4EYYjW0HTxJJD3loyzooJTg4FNwr9MiQlT2YMhvOCDIGA6iRYBY/gwBBUYH2HYgCTYgKZYZgxX7MEZBllEva+eYxgdqqWX0w3GoL5gylRqQCFV0ZqDbBRyVFprjRgyGepX7SqmtQ69sIsB0zB0q1LVgzOoMZUpOaAfYBaTFzLkdCqPO8E1oGRajTbAHJxhEEdPjj0pyagHHdPVDg3tCjkgTKZSxc3QB2cwo0oBBpjVspCogwkPGsUJvbSJVpTisq/msFIPAimdMJWakctKb9BHaiyeAPMTtIOCo4hgjHpwhkEiXeV0KE19+ERdxTOKAiFNtbMSbBWHd3MQSV40x2i0MjQEjqIojdKI5kUJFHUAVaI/vIpBJpMxJnPUhTKUbxuOrlxLjAwzRqUphSLWLav32CZ+LC1sh1WPpYV77fs0wmsJKQ6nhe1+8FBaWIpJmGx5KnxBy4jxJsOVRSaSDkHWGDk3x9NCTAklFHSAXDs08RmD4oC8ZwZ0QfuC1nr9ws/etJCYgKlDyJIgBRJm1A0GFa2LQ9dSqi+oEQc93GjflcxaK6WHjyIfKJiTyAxXo7S5luzXwrxnhkGhrNcBTaJgOVIny1AAjRumorgSZ32IQqzv2+6ZYVAoL+mFWfQshdIh9NNIA6CFk5giRI+/Q09zcIZBodAZDvcimDWcnEyJzBeqG3KlFIVuSkt9cIZBoaxDb+owtEnCKkryBXkZVOqIaRgyEx3VYRoGhZIiJGOBqk5IJSOQcfPUKL8aFCaNqzwsD6OVpxTS0aOqRhPek1G/YwCKjdC0GHS3UorDU4jRtKB5jwZVLpCBpODcp0rd2Kw0mEMlSAfhqpWd9xGTQ684s8EkCvVwMocxgzXKoXIkKxw/PMUYdviCbl0iIzEdwbADc2kwYNFd1Qi4MUelarT0ipxtMJIaJw0XrElB0VdUTKSD5wIKHOHFIJkVVCWjjvtQaE/pkZfhuQOKKDDctpghHZ5iEE38jo8YQrGIgTxuKkaPKGmWOVOVQr8bQrKHpxiNPcqwwPyVYRrIyRxqQqwzvWKhuUPFQf05PMUgnOg1MerDqEspTs9fSeq6hTtbkCBIqeD2HJlilE5IRudE76WhB8eQwWMAFZEXHDDMdTHTxZdDENS2vd/AJM3J4FMmr60jg5CZCWQ00TQgM2hXpUAxFQJ9kbgYBnU6tV07lVkm355MvxhM0u7eJswNSiF7yfg4JJtbTfJOD0dwKsvUVtvZxZ/2hV4OJmkPD16Mue3Of/KmjEbr510m5Im65TmM2TiyORmF/g+DSednl/LaF3o55raDCC/G3Pase3LjEVMHHTWne45Ux0pYqEAHiiYBXDBcGe/mAF8rgjBn7oKy1xlz2yGoF2Nue83S5HIdtwWzcJRcXTTZXGq6h7tC8Y4vGLLEOHszvn2hvwr01J+Lnk4Lllb1Sq/eUjHAVq17ewHUhueT6iVxdfIrf9jwfqjUfXz95uO/wf01xJvyzZtS8kgFhkyYIwNzmKRS3orWxKPLNQLZhu7AmzTvIUIzXa1nuhqm2nvaNoXMWs7YJ1nVVkEdKF85KT1w8FSkj6l1idRPvNKTUjqg7G2FKWcW0X09XGt4XhHmOMfAoc8L5Kt3X8F5M9z9XIZqmLc41VCn9O778Sqftw2XBmmiL+4o8f2Mis+vy236ZRkZ054E40x/vi3rua7L26uHu1Vd8zcP9wUW9tf45G491wNKMn7i4cdy9RVQKwuqIvuq3Ne7+9dDm4JPHu9/Wlzv9TS7fNHZ1YvOri8++7pGeI+Q/5l63LwmkORoERLNMoj3+sbSGXWKNPyJgvllhaUzDWw4Y/CfX78pNzdUpn8NwwO1Z3TO+dOnz+XD/ZvXz+HAekOfKkjXcy23POta9IvMtaLr66++mEzz9d3DUHT5luSYfubxoZxJ5MUnHurjVhvAP2qxsWNF3t+vqWzw7VsU5nwNdAFxeotysONIE4k7/mvN2p3Z/31Tgjha/lVJ3eZ6q9Le8YZL0U/zfHaDYcz9dVpNSFdRv7u9fpiq/ve//z9J+/+v8eK2NsJwg4GusfxwncXTB775EerD4dk3fzT6we/Z29+/VmwUJN4et64+tmu4Nkym4OaPd9eoyR9/fvcw3g4aQUweBEakDAMbOuTCNCByS1ioyRjWZO12srF1HfI43ZXQ3v79jw+Pv//xnhyv0pv7gOhVp5Htnx7LzZfXN//tVA5AfhV/dG0r6JlLoT+iznyeS3fwRJk+dEdte26uPoE3kKgOfhMOqJaSmMkMkyWcFRg8jVtZ3mmB62c/wc3jWFe9DhCHIFOZXELgzARLOKrBJHcoKwJjinAmWrNOFci53Vz/J4ZAq03Y+d45dxoGGRqvma1ixGfd2tmacI8v5R81VHZebRvwjYsfWiucabmfM8lwr2PvJG0FlsP+rTZt5My+WF7oGHAYHRJi0kMF5T7i74yuUDHJVGaNP23NtCewD6frE9Yr25rjuzdkmabb/5drDHtWQvCXAj+h4V3fE/jiLg/XpfL8W08Ejm0IxjvmC64YIpfh7fUD2ueNoR54Pur1grrueceL/yi3uLCbkxaWVPk2M2qo9c1jpCvdP9zd/3LQmsZQuRcisZwLPWtFJzHaR1aEslV40M7N2+889S1bsYpPjKl2V6/+9N1nv7u6er4dpf4mjW1bDttR3QLrdjv6Xu3oOYHwr9mOeiqtlkozl6jqhYfMgB7pVlVazZWGUn2bHS3ClKikY5le1kbjmenoxgxlKDXUor3X/5V2lJCLB7h9oE09kU1+uHaU7gR+/AqzgogCkFY1wElZzwMLJaIGGy2pRxxnOXGq1zHO1rkZHW4WbmY5vKTp4ZaxLhutWUi+0vm9Zz5n/FSCEqThTmzXNm2JlklWZJcMK5bquankOBJCmZwGyUNCerfvwzyNPrBoZyqVAGukhAA8lQTzFEPIAlqmLJG+eVX5bNEHHcJk0eCsFV5JFgWdAVaOoYWlViI+Q5ICow4XDi666W7N4UVvqi2llroInplPEOl8jVrzlTiUCicXRMyq7Ku2VKdFfrrUZkR0u9qy6c7DsWrLzWFMM547uQ0okqQyKGYSmayS0HkRJg8hVVWLwBlnhzHtNfuXOy9ox8Nf7DCmfXcnlzDoboZHVxIEPY+nLaqBF5HuMPnsVOBxfWlpw9zmhV6Oue3a8YJntK3XfiYnXdFEaZHYQNe0tDYo6F4BXZXytYQqN7WmmzKw5oVejrntFz8ux9yN3eOomFC4ZWpwGpXIoFfcPIDlQUWRd7rkjHbvtIee2r3m7HHb7jVdlmuxe+2J8EQ1AXmSqDInWoGywNFWumxxoEe+oBZyXWa1Kc3XaS4nPe1o2c45aaP4nLZ7zbv7xFzrEs/Uj9ahB0G/jfoZJJpO/CfwUnLAOGh2wt+80J3Cn/bOozPmtmvHyzmV5vuik/tRyRYDSLHxVIkV0GCCk+iXbAkpRxe9mb/K2LzQy0lu+33dOXPV8+2eLkFHR7XmSQ4F0wGVG/MwVWtV1jiX/d6b32rRm57tV0W37V5Tvtli99oJmEiPMQn9EUYw4OOqNBAjQ3oIvaJauqrVrD7k/KuLjddC90hP+wa+hNes2VrlMRscGnlHiYZe4E5VxUEUmdDUzy3eKD2LmtW3YwUzr9lyQ7xFetphj8nF14i7kA2Gp9WjCAkq3kbzwQpYIS2GwjbPbhW37+QFbU8zKvpiXrN9dycBbaqWI4l0S4eubFv0mpAqswVVEGVOxTILSdoXekGv2awdL+c1m5skTOI9DPLLmFNJZBU4XIANmmG+rOjRKvRNM7vXvtBfg9fUz7d7StAdvxiZiIouJBB8UBTdd8qAll4E2HEno91b1hCmpT3CHrvXhJ612L12Aib1wA68tmj3siLpCUUyjNAKs2B0yjwklMZLec22Ioe9VZXNG/gCXlNng0E/JlQOqCjdU3yp6PalLxkTcm/QOeyVnkXddppg0D3S094W5YT0tIO4T9ITYuVIM5kO40jiAt2DQFoS3fQI0YswvwfRvJOXsz3tIPiLGfb23Z0EtJiJCzG8tFeJuZYMu+VMQPKucpujmLWLaF/o5Zjbrh0vxtwmFZgxFxlVJDeaEesxjNF0JT3TlRERo/bIXJjdg2hf6K/Baza24jhm99CYo0lALcXkGtPxSt33CCbOIubCtYYNkDSze4uacLU3ppplCy3HLy12r52Aid0zFMmiJidviDWJ2gmgUTPJiySyxO2ZIRULWixe7KJH+wa+XEDbfEj2xFyeUxTId5YKVR0YQ/dpMIyJMlpMLrJSMH/cqnmhFwQwmw8ZX+6KUnODvglzvQ+ZLGQqdGef7j2GmNBt01O/uKSgXZwBmM0LvSBzm/seXY65mxqs8W7Lx6v3Jl5d339d3pbxDg0mSLZwQMZxoLQU2R4HaUMOIc9rjm4OoGxawK47CU/fsRhmHo/Ynzh+4jWr6RLWxeCTop0FTUg3pMHDhip6xGO3xoY1NiMdd/LIRLax1OIAdcO7H7uzLqjfODHTko5bW+3h78Y3Sc9sE/2MivyWTZTLS6UuOFXTRq7nXfZk5bG5BoNJlWcf//H6fz1Cvt/Uh1gTvPQYgmPeGxnaPTR/JVHPO++iNrwqPc+TxxK2yUQH6mKetFh8xKUwwpzq2/XvW3dwxKaS6d+GOkPl6NKoPY5DbE8hr/4xjuVcKiW1O6q622PV1T/++3+n7gmMxisfNNdHF7A9XF9RUSKzHxnUIFQafjQD3h5rrn6ZfJpLSxfqj9my7eEWKf9lGcawLuH7G9w8Frr6RHwT7QZqXb23Nb6hh/DB7xP9qr2H3s73fzkm8y4rV9Hlx0TZS+FD/6pM+I1zGFSFpOcQ2K7M79+OJ5nnHzkunPXmRG3rEZkfdh83np/wOAdl3igleDhb5o1G23D89cJ9Mj9+mko1wlH/e1TmnQxcHRWgLvPHZP5/bEk8Ba2CF8e8SdTBpVoGGoBVC9YUKLyG+bu6o8T/jxM2flviuVU2CHGiqvWolTfUuNafOqLdL/HKSLrLc2IHDkj8grhpv+C0B9t7BOewsVJAt/mLZjxpOv6NZoRasvMOuNdKhnnWuGus9mcf3UF3B33291/SQadUg1JVMUVthDUVrsZcK6vgktKJmnjOYahdmd+/tu6gu4M++/sv6KBTscVqGM4aMdXWjkHBrIybWBSoHLWYl+nPHfTp7rndQbeO3++g18jEx1/jL2sYLKYUU+WGyUDlWalGBg5NV3IiACqnFWXnyYrPvx9y9IYL5ZsDF04Xoul42XtHR4V+7ElY6DAyWqfL5qhwDZ/QBb3xXtDbp4NVWbiRzjHpqX8V9XCKiXM0rCoBVWD6ujoo+LRUeLx5uPoUftnz9OSGE/SAdPPEMzBwPSt94gg8enEuLOlTQY053tzRNVRqurJ+wuffFt1u+vzu8X7oL7pMgh8fxq6kjS3vaNQor9/dPlzfDLQO4xecmQyULtc1olQ+k1K5DCMfKFVnUaqeSSmNX1DzOFCqz6JUP5NSvczdDpSasyg1z6SUxjc+8bWh1J5FqX0mpQvHD5S6syh1z6SUxp9+KGGbUn8Wpf6ZlNL4xpuwG0rDWZSGZ1IalgWgo+Xn55l+/lzbTxOIRj+1IfZMP/VsRzW8qt5+XDcSe56rEs/1VcMEC2prR2LP81biue5qmGDB200jsec5LPFcjzVMIBp91obY83yWeK7TGiZY8DLlSOx5bks8128NEyxonzwSe57nEs91XcMEotF5bYg9z3mJ53qvYYJTKfUOsef5L/FcBzZMIBd6MHmeB5PP9WDDBHKhB5PneTD5XA82TCAXejB5ZrL17GyLJpALPZg8z4PJ53qwYYIFsN1I7HkebBjm2pGiXWL1FkBC8MOIPvxuGYCxgUm+/eyLrz77+tW333392VHQ4QkmWYBv/GXoIDg2jxmWsmz42IdmeziVYSEv7x7fnkT5/vr4ulDTmFUrqUnZytENoA9Tc8Nh2F40KgRXdcmGeS4y01ZQRwadqfbb2CiVlH7exeHnv+cmWK6jUc2jOhrVQGlHo45R2tGo45R2NGqX0o5GHaO0o1EtxHY06gCxHY06SWxHoxqI7WjUAWI7GnWK2I5GtRDb0agDxP6W0agngKQaoI6LTFhq9waKOlgEzbIKRUShTTLzevC38NABkkNjOkDSQGkHSI5T2gGSXUo7QHKM0g6QHKe0AyQHiO0AyUliO0DSQGwHSA4Q2wGSk8R2gKSB2A6QHCC2AyQnie0ASQOxBwCSpIB76YBJSc9OcGeZ56qwnKtNyXtX8ryz79vH2w6QHBrTAZIGSjtAcpzSDpDsUtoBkmOUdoDkOKUdIDlAbAdIThLbAZIGYjtAcoDYDpCcJLYDJA3EdoDkALEdIDlJbAdIGojVu61vxr50XmkIWrCoTaanFSOLwQZWjbNS5iKLnHd8mdyxubqneQ7TsWkV39xdZ4OQrJrzrKdYABfQyKsv73O5Hz5thTeJ2oFXZ5l2teLvLD0jozPhPy6nVX/r3R451P2/eX9fvXlzgxM83magBlP/bzlxc2o+8ou7c0d++1jenjn0+5Jvzx787Y+P9+eO/dP99ThyOYfpatk4dgFkNo79/O5m9dlP4aF8Dbc/HO9HfjXKBWrgN29Kuq7Xid6hv11fdVvyNvoDvWWPe/zw4zkDPx2IXpCJfHabN19TjT2zVsPoW3vR1HZV2msr2q49djT1xKiOpjZQ2tHUY5R2NPU4pR1N3aW0o6nHKO1oaguxHU09QGxHU08S29HUBmI7mnqA2I6mniK2o6ktxHY09QCxHU0l7MKIUCFWeqeVnlrLMbOgjGHArXAuKqXi/NnWyYW8Y2DqZdHUBcDGNpoKjgenwbOoE37acMvA02NjWYM1yoJZvyx6WTR18cgNmrp45BOaunjoFE1d/t0nNHXx2A2auhiH7Whqy7CXQFPbVWmfreho6nxMR1MbKO1o6nFKO5q6S2lHU49R2tHU45R2NPUAsR1NPUlsR1MbiO1o6gFiO5p6ktiOpjYQ29HUA8R2NPUksR1NbSD2EJqqHWTnS2YmlMB01ZnFKhMrRQmpSnDWzd9knNzefX9o6gKezdDUUDWHWJgXSjOtVWXeO8dUdDYXbU3k4TCauhzr62hq09hem7po4K8DTW1WpX22oqOp8zEdTW2gtKOpxyntaOoupR1NPUZpR1OPU9rR1APEdjT1JLEdTW0gtqOpB4jtaOpJYjua2kBsR1MPENvR1JPEdjS1gdg9aOrb8jC2Q/QCXDTAoleFaS81Ay4kKyB5tjVGXeaA6icNrRBXpKxBEs6NcrxkxrniTOtqmdfSs6p8kFZlF2s5DZK8C0bH4DmOKwWncaYy0MoxIQP+bQUI5f75hwEEKxUebx72gKT7X81omXibC5tZ6RNHBOHiXPgXg4pkuxf6L4aKnkPp+4WKnkPp+4WKnkPp+4WKnkPp+4WKnkPp+4WKnkPp+4WKnkPp+4WKnkPp+4aKnmX73zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Cxi3zdU9Kyc4H1DRc8i9n1DRc8i9n1DRc8i9n1DRTI018+cgooIfhjRh98tAzA2MMm3n33x1Wdfv/r2u68/O5rKP8EkC/CNv9z9XO5HeGRcyrLh3715szP8kztkxu3j3eOJQjqi9/F1ub9O6+oqwsTKPVV7laP8pw/f4heHYXvRqOJs9QCCJS0k0yAjiwYKK8LyEkutou5rqtcCy3U0qqNR+yntaNRxSjsatUtpR6OOUdrRqOOUdjTqALEdjTpJbEejGojtaNQBYjsadZLYjkY1ENvRqAPEdjTqJLEdjWog9sAbrjmCjokL5lzITHOZmc+iMuWlliKl6O28XIf6ZHWA5MCYDpA0UNoBkuOUdoBkl9IOkByjtAMkxyntAMkBYjtAcpLYDpA0ENsBkgPEdoDkJLEdIGkgtgMkB4jtAMlJYjtA0kDsAYDEc8jWBmDWOcm0B80gGcmEqx5EDi7GuKf1TQdIDozpAEkDpR0gOU5pB0h2Ke0AyTFKO0BynNIOkBwgtgMkJ4ntAEkDsR0gOUBsB0hOEtsBkgZiO0BygNgOkJwktgMkDcQeaiQutIiqJsGcF4npEoD5YoBJZ8DlFE3Vc4Tk6Y7NVWsj8fbuOocaiS+AC7Ybietkik3gcG2aM22VZD7i912wQnINASC9xLOMi1uQbxqJLx751Eh88dBpI/Hl331qJL54bG8kvmjgr6KReLsq7bMVR9fc0dSOpu6ntKOpxyntaOoupR1NPUZpR1OPU9rR1APEdjT1JLEdTW0gtqOpB4jtaOpJYjua2kBsR1MPENvR1JPEdjS1gdhDaGrUKUojBQNQjulaJIsuJVayLz4JY7nTBy/kHQVTL4umLgA2ttFUUbgRvOBXhVBMZ5tYcEkhJTwZasskuXkJNLU/y3h07AZNXf7wZUdTG4a9BJrarkp7bEVHU3fGdDS1gdKOph6ntKOpu5R2NPUYpR1NPU5pR1MPENvR1JPEdjS1gdiOph4gtqOpJ4ntaGoDsR1NPUBsR1NPEtvR1AZiD6Gp1hUZvDWsmBqo3qyyCCCZzkmArEXxYg/e3n2PaOoCnm2jqV4El0NwTAEYpiU4BslLVgOkoDP3IMthNHU51tfR1KaxvTZ10cBfBZrarkp7bEVHU3fGdDS1gdKOph6ntKOpu5R2NPUYpR1NPU5pR1MPENvR1JPEdjS1gdiOph4gtqOpJ4ntaGoDsR1NPUBsR1NPEtvR1AZiRzT11fX9X+7u3nz+t1efjPiIrZwL8Ew5HZjmxTIfbWFB8aKT5Sbx+d3db355+z/t//zbq79d/Xz98OPV1+XHAg97FvTv5zxZSu+L3t/d3AwPj759eEJYJAcfpGa+SM+0yJ55YwMTPGanba7FrariXv0E1zcQr2+uH56w0QHQVTwH5zmOcbjUJHAKKzJzhhsti8lu/Wzo1hRfwC38MCPn1ePD3TfX/3kKiBuQuPL2+ofbq28eBzAP2X/1p5u7n6++JuTm3Wv1+7f/XMagP97Dbfpxi5pl7L0t6eFuxl1hoQjhDdOVHgwJHqWg5sisxd8no10UeYVfjev45jqXqz/f3hDYfZfL00S1Vh2FZDLpyLQTisUCkmUHmkttguVhhVyX1yhQ40RfPj7szFS0qY5HznDfCdqPmYEpjoFIhLwHAAG7M01IejWId8BNNUozGyAx7ZVlwE1mJUZphA7KBbG7sCk9r5Yx+AAxf1w2yyFiFk7zdXl4vL8dhO6Pv7yBt29H2Zu8xHv1TXl4c3d9+7BzivBO1kpHIIKlkIFpaR3zIRomnTaiSoBgtzfgi+t/oJpsFBb10tmoGG65QMPiAwsgDRMuuchjdWXdQGTNsjeobg84w6sz5Ho+xx/Xc7QZzC2mr+cYZiCbSawfjGXivsoigJUEaEGyRHG0LlMDWROUDjryOjOWw7bZ0z5iAia3K+MoYF/d3T8MGgNAWHNkSUV6FllxFh1ugE9Ko85I8Eb98w80biVSw8CtBeYqcR2OMwXZ4qedZkEoYDVBjCqALXmOlo8LPJ0ZTRYIBpSPBUUjODQSMWUWDH4lCylUzEp7s3eBTcq8d4Ers3d9d/u7ZRzeLPNdFMYB+kRWVMS918IwKD6yWvC3dIPDwsqSrJfZ7lq/wcAgoabH/x+JXIaOTVe6SEK/hfsfcODmm7JRU7Z3ZQ9z203uE3OVNjKaElhGX4zeHRSOcejnbZAuGg+gYJu57ZI6Z+4CMH/G3PYNnTNXtJ9mzZj7pJqlWFRvXGFJCpWGZ1RsKAz/rPKqtS1lv2qexgEmbG33utuqyR16faUzE5mTswiWRZkik8rilgaNTiCdsD2aixJRTlmVutK9B0MRHmeS68SjMqWmuVKOCzyNHUzlxrsCGt0YV0gjfg6lM+JXslUCNOgirNy3wKbA5vgCJcqlyVWx4jwtMGnUTWEZL1zKRMbbz0PtcYGnzcFkgVZ7zr0XVBdBzXgCZ6FYwXKAXDzXVgixb4FWOcEzbfrA/ioKiwmNnEs2c8tr0q40Gdd2EXrSf2NwD0JB8dEKbUY1GJonDPE5fjUqmX3k5VLGdQFMPtP/dhV8MePaHl9PmOukyAI4M7LgGMi4IdSeyRbuFRlL78M2c9tV8ddgXBuT4j3MnSTDH/9/d7dlHfr9blkAu2E1Bdo04RXNeEUzPkWTU7RowuomwzlR160cSUImZ+8Z7jzuU4yos5KEQ1drci4abdw4eJ5hDQfw76JJ2qLNw3DGoUAXibZCob92VXhcpNQ66y2dfxov9zJwSAF+tyx7OMa9MaWYAW1nWfN9KaaMmQuUc9QjQBrRPNEzmZ5ZlH/lcV6Iai/vR+45LaxGrWcGyWAa5Ra1RATkvtdVqWIj1JF78+Fyn2q3S8KTavvqEjcVw70aSQCKYBgpoeYoJYxXmnqxzeKmZht2OdVu16QXs5vtgvLEXPR+RoISrPAwyAhG/DUKtJsmRuvQALtZxN8u9HPmLqiFmTG33VZfjrnfXP/n9e0PH3/zy9uH8npUdyFzyiEyZSqZEyQgktNPClM6GT3a8/mLswss/srMrPn8Tbl9ex2PlXFuCB+qrO4q2hXIVChFoN3Vl7crCO/tIggPGZ/v7u4PYXj8ozYNGTHd69ePr69GBm5NeH33b4vqOL66H+DXNY1TaOfdJyNZGA42zLc71+ePr68zIaADWVfv/v4D+1x++Xv8FxJMUwv5UVOmOk6d7u5uLkXmdK7TZLYfJ3xSbh/u4ebqE5wfJXwPeLtLuVAfNZ0ETab/HLncOv1f724/ubu+TdcZBx/5DhmVQS2vvnxDZu/fFpWpCs7/jy0Bv75dM+H5E62Wu97lhlP0pq04ufELZOr0zpz82jiE6k5Pf217TRv9/6I8/HiXl50PHZpr2zgtIG7GgmcRd2iubeKG0PvxdUuWu7KYUwHb0LWg8nUMLuEfgxXesuv3MAQNGDFcvyY3c4ee7+3btTSFYJ01/FRZ8HpP9h76fFWG/6IP3hcYucBey38uW8H6ExuC0cmtXVo+SgCFch8F7Yw26Gz5MW1sWcp3t9cPm5/6BN5AIiUZV/X9Qr6txeUF+bb+xH6+HSPgkt85uT8YvXuMnE7vz0mWDfuz/ql9+7OiZVTR9Q/sP86d2ZrNbBsVhPag6tBc7waipNIftURBRyaay8v3v18sLMc3b/ZBnHrF5hZWzizjs1h5aK6RlcK0hZNHJnoxVh74IE795e2XtTYkKHsihQ3Zq1qCNU8HwGJysr862H/1lr6Nxv6BjsR/t6xS4AB4Ia5Of2iaOCavq6YDqZAKZuWuVhYFRBZ9LjWDkbasoIS9pQkrTIIW+Ce4/fhvcH8NmB/97e7m8fWIPavgS5JVYCoaOdOBAwNeEjNeegXRFwnzQxl0tXZ9goyzHtzqLTgmZ2NqZFYnAlQAWBDSMVV1zaXQvbl9FRbzo2f+kQwhuJNxIokV3F59Vut1ui63ieRGmrbwZMwj3r6lQPvr67cYjXwF/1yWFq7jhz0RzVraG1fw1d3PuIvrrPBpvj/fvnl8mAReHzUcBRyddU3Xsihud7KDKbC2LUWyxLw7KkLZ2roF1mQc/echonz7gDbp9XRpTH6khWs693pa2id3ZUXMwwDvhY+Mdw21XQcnoUo2JsRHxpwuMTs4CVWYmY80RlDPoGRhxdn+SUxzicEastmHWHtpTay6oF3gaIeKrzhWa2acSjYl0Bzq0wR7QNsF9Ryf3Wb2HWr2N48xoZj+cHf/yxoaXJWYfbwK/fFbY5vGnGvIvDBI1jPNTWJkiJiwoigQuF4zP12Z1KtN84gdWf73c4rhvi4316UeYsV5hUBnzkBIfH7OBK/SwyOQ1k7HLwhy1qbnBAp3hv0+MeOn17WWe1SBa7j57PbhR7h5szeLJolLd7d3r/Hr95vYY3Xr9os7dHA4Lc1/IgnaM8mrNL3Bu4Dpk7nWqx2unF59ev8L++PjTdwDOF1i+jWfrt7937//+w+XmvXT8vNYq/Y8om9KQq7eXqcnMsf5P3m8/+kc0Z4SvJLSk1z+691f7tLf7x6PQXqr6Vc/uN7+P5Emrr5zQpS2qVmNX1BKu0/n5sHaIhuyCkUmucClpl7HYo1Tv5NRcgPRslro6NSCZUGhqS9SSHA88er4yISJhf+ipB8BBQeTjb+RQbiBVcSxgNKhGBupo84Ne1T9Ga1xP7/+4ccnmHI14TLixtFvH+BhQ9AAlS3fkG1i9pnY4aRjeWX4OPOfb4f5Nh/4I7xF93T3dEizDdfil8YC2O9/LLdfviIS/gOjxody/y1u6Eou/7ChnQ5Bvi7p7qdy/8u6cnbLoM/CiCe5mIjF75aJ2b6IYr+8rYKLy+Vdy/ZhVWq7ITPPdGGF5p4M1I6iufPigqdAbXLo6H3J2nlkqYkOmWs1w1S5MJmUhaSrsmJ+Yr6dpm9ZiJGWVeA2YW57UDjZueUKM6Xls//1eP2GgIJzy/xPXmB453TgqaDIVBIUDSiYUVFFrBDGKFvBQ1g7gX2R37uSwEoBGZkhBNM+IPPBa3oDLudsuVXrks0tLo/J2tZMqkKCKCMruGVMu1KYVy6yEI2xRWJKkFZVLJN4eN9ElWcjisHhEAvTEXcqlqpZgQIWTHKoDCOKMomHdybaqtkrtRTtRWHFSUnMEQyCBlQ0VR0mmQnC3po9dzrfOisjmBUlorcWyQjmMkfOaZRKH5NnoiJpJoFKyp0oSkwxyxK8wDSMZ6o60SyCCUwBmSgNUan5wf24wNPZ+tRAGZBCU621yFSWnAqLVAsiqa6woCHEtHBPUeKCZO9wSbuQUTk0DVpRT20A5BFg2ulSjLmCzrC/6rIh93/+Dl5igcXLGKW2GL+hYOoQUeozd1QSFLkPBZPfeaXVuMBFNfvtifu2iLbr5Kmy0mbo4anCxEb8nsdtN3GwUdzjx4mWVLOLoCGt6+M2QGxz/fzlyqPasdmdsnJ7bln5vGa/eXefmCshRRBKMVE0MteQTpeK22u9NzUrAypvM7d9oTs1u+33w2fMbdeOF6s9a1KBueRiAJOEqkyg4UTmVpTcYEjuSzI5S1mK32Zu+0IvWLPbHIDNmevPrz2btgN8W8YDG46CyCsmsjqTF8sqsIhpLrIhR2+RMdnO30yYFd20HG9cpsvXO4yvctQUo2faqUIBJUBkPGAkabVIUtjRJH5aKjzePOzp8re311nTxEe5sP7iDjcuzoVFHvNQr7Old6/P73Um1Pk3r8eDufVFy1U0vtm9vCqXVk5ZW1hNAbU8YGDurUP1D9mmakouZp4nbm5uruP7zYzbGv20dRMU6igTJsn2+ihxmZLtoC1Nt7UGkd+saohRVnDxU+Yymtfrm49XJ8cfj2jedVpn2yYYnFwJgd47oFRCNRnNrcN8RJoUjN/Jtq+fqr7Wk+0px738KecSgHF6TLZg3F/vXl/f0sn4dkXAkkRy7zHOgrB179nFKrv/ttwP9H38DTL/pnz6mB4+/turv3286igwYpWYhFhkrjUuUbm6xwwno12rtUbITpmdVq+jLRtnvhpnvqKpr6hjwTj1kOVffkffFe1cqRwzWap217VKJFQCBjgZ84xqXZL52PHYgrYCa8DzwKEF6u/bBzhaMLqeaXXRYnawu3P03FzcvP707pyTI1rzkTEYJiqpvDp2UEvHkQP+cOLk+QwUeoesvSBxoz1ZydVgTc7fzM/vHq6+J1SSDN83D8Ox9p5T9kUebMHEC+4OHjiSpFq/lmP8UUx+KhgU3mIo+u3dTaG2FmNuev8abppOuz8F8mcb6/1qLVxncH7gBk02aMOk1unTx3uae7W/06JD/lFbO7D5VzbitjU1Tqjb69TXE67IOlQ53hyzrN39n+62jrG3gQYVea7FaOZioNfJSiArKVisHLVEC43x5V6gYdENZHA5aY9RRrGcQoVsWHAmsihr4AqNqOD7oKK2y1wtQEPTRdhZuqaVTQqzZGY9p+YASTLPgTOhkuBKRcyO9eyqUPNl4Mulaw7T+EIX1pJ1uLyU8Zvao9fDRBRM4IZ7uT9da4x+T+fC7bv7xFxhk4naGRYV5c/OexxDsWSS0XghIdZZLozxpM02D2g9LpTTWMKmPWbbIumSpbEHgIb2PllzFKdZO14MaGi/zziRXC1DDFlhNoc/qWMg2ABHF1VDNc6psga4NyhO80IvJ7ntF+suJ7kbu2dEFkH7QNg6GQRkcDRWDZduTUnFS7EfIl/UmKD9Lu+s60tLzNli99oJmGCATistBfICP4dilyxKnEqMNDYKJ+hBhm3pab8Lejnpad/AF1PN9sxgwlwMjwW3hKwUejTYVQYmSlZtknzwOJ5vM7d9oRe83Nucob2YU2kPW5+Y66KzXlhgEWWVoWyjxy4x0/Fl4Zj7CbVGvJ860LUu9HJOpT1KuKTkTuCVIWn4mKor4h3cj1iVAWVydIUVoPNaER1mRaVitiy9FpjPJZg3RthCWcZEZDPntFbyid2/yqsU5998O3mVgrddpR0S4oVXKRbkxt+xP8HQHXAAWUcSRzwTCf1/libaqyRl3O/nJe2HssV3JtsiAjqsLDNqiAKMX+jkSoZSraWOM3zlgUYy9tQkc2VtjXYQ5UC2mSoZ0IZIDDhEzDGItDpFH6fYC2dtooVQLVgAzVKJw8kNukRZMnOex2R0SLHMtWOMFhZ1+WmieV+Xn8Al52jEiGloKjGGAkvgvUXW6YDZTuJN0UI73ycNFfDrEGrAT3KMHCXlH2grWM3eY16AdlXObK5NXjrqC2a8EgSLo2urgo4NMbxPOjkn9MWjhWbzdrlGNPNWIM27OwnkKQivQmAoRsG/cIFhfI5sViSImJJqOTuObV/o5VootWvHi4ViTSowjxas11libAwRfxxz5oIpKPJaoAAGayCkNGuh1L7QC+b3XoZgOIXfqInaYpYUFKa9GCeCE9UnuHx+T3jZUKG38ecfD7Ya+f1TGcOHsbubLIoOrxlgwk5QqkDd15xx6ySqtCjczctwBihuqNN7ihWe5l4ZY7Hd3eZCQH6Tavxh6uefkN/jR1SlOqO4NcwIOqPNgqNFc5oVnriNMamgjgZPmyOqXTHpR1T/NUdUJchogbMcoybbYDAHxrwgB1dSKFLxvVWop46o5MscUSVpMFtCoTaG+j8lNGI+ZEwvM6DPyVl55/sRFZ0iiI+MxaQO80ouj8Vm/7VHVO325MM4opIW/ViM1CVNVQKDMwMqQDZQIuBy0b9Ojlj7EdVv64gqxQyae8xKVKEDHLRzIWaPplkqJbJFYzlHwMfkq+mK7gaqbZbB7eQrRqdS9YU6/GFgnjEaCgRW4YiSvLABZDxRrg1k6w36mWqoUaoTmXlOFd9Ci1IVhvlub5Ncv6Qe/Z0rUgJQfY+IaFTQNzAohjB3KRy6CB/0Xiy6vSPiieyyiVOzGB0D6pqAa8Y1ht0Ya+Le469IdM3RVpt4jrNi32ZpuVyMnrmwlseKeYGk1uPOERKeGVUxU0GtjutM4sXg0vbdnSRAtVrO84CP4i8cpT0Chh8SWZ5rFrUEMzuDCxXDfeQrj4Ggy4opExjMh3CXnDEmq3QgdT8fLm3XjhfLLptUYMbcrIVKnPqkW02HoiGzkGxhMtaqCpcJA7MZc5sX+ms4g9PPP4OrwWWNTGKCU32kQd0JsgDzIAyPogod9V67t+iaSlM/3D12rymobrJ7zQQ8SU/hqH4EFgEU0k/qtw1SYkDoNKisuHIz1Tz/DG7B87Iz6WnfwBdTzfbU54m5nCoGpIgMPUtEsm1lgQAdA7EAVJDeqm3mti/0gmdwzSnoizmV9pho4rGNqymAY3l4m7vQiZoUiRkps4nWUvPameQ2L/RyTqU9SniPZ3DBZOsiqjBIFUmF0bvybFkS4HOy1rgddh89g5twp5/BNUzdz+AmZ3COrnwpKvsQHDWkou57iVbAGQAM4EljT53BKcUNKFGZlQZNAQZCzKPnYmg0ZeRZWfCm/QxOKSdNSRFTAbLviSJcos9Uk512IWIGsTdaOG0kJsaoFJOikWi0NJXTYZyL5NrIRMIQTtK1q/2Vik3saroS2UzAJJAXRbuMRpYbMhxWo+/nUFlRwhVeXC155tCC8Bi0hsRSohF0GToCIEep+k5j/I8B76WjhfYNvJzNfbpQm5CnQJAauie6pkhHN5i5WHRLFT2Qtju98kbpOe3AJ2xtkvg90oP/j7TeAcF8VPHCMSKhZC67aLTIScrUVu/VrrVP0gPZRu/w4xlDfrphhh+XGObELMrQMtGkWSlm+05eLhxqd44vdoLbvruTQB5sFTiO4T8BU0dS7CQ4xlEOMy5IIjk3U83mhV7uBLddO17uMYcWFZjXHmACVTFDYjZ7RXXByFzApEk5LrwsyPswizXbF/prOME9P8duPcHlGj1EJmSjUGW1xigceUAtSxP1SqWOE/PctOkEV77ICW6Tahw5wZ2/k4v6apITqMbOUXquqLbaRCYxyy46JBPUzgXNfe/k7uly+bT65d2Qdt7JzUGVWqxlUlrq54FqgQuu1L+WikNr1msjcvCdXM2ppKFSUa+iAomCeyxBsFpdIGXzvoo9U/wW3smtVpVId0M8RyVFFUD9zDA00dGySMcB1jWgx9/JVQJZWYNlGSWRHklDE1aVQpsU0E7VpL3a87rtvkeMqgRZKQiMklJiiOiN6TzQRcF5TmjXYM+Lu/N3csFjcitDxJ2mm/w5YVhYOGfWZYwKtZSbdkD9ndyZpanOU5OMzAS9YIMWC5XNgSJo1jkPGCbnurUB2+/k4oZnT4VaFQiVQqPCvECFdTzVgvFYFGK2f7/+d3I5R+FR4FkNnlPPHTkCO+CT8ZXXnMP+/GvRO7ntyjh7qxLH+Ujv4SmybxT9At21T0qU4hQP6DdOHMOVaHNVQKkWXTCymrwUqq/jw5tG3KmyH45e1HPHFRMg4rISDGdFAY1EyhjnJHSLladQlN+3wCZlbkkR2jk8QUxl9YYOMwyd32mvqeMdCjWGWV7LJAJ3s6cc213r5d7JbZfQF4ti203uE3ODExBdEAwtO50UYboW6GqyhwhGGB8UzO7btEvq5aLY9g19gXdypazFoVHFFBVQaWrJLCbKP1NypqLKlJ3bCaNqLrql2u51ZyUAHJWBcOToMl0iqZjEUIBVNGAO4ii0PtWxTQedeOC4QJ8oskXzhT4ishxR7bLlIcS9j5D7Ze/kIhMr5qCMG8p+aqDcFXczckyuMA5UaBf2LbApsDm+wOqUFvR4nPMWRVZrz4JHA1hwQ0XNPIudpyPHBS6qoEfrqTHKReOa6OYQJKqXxriZJyujMsaXuhd/KYpshEtohak0IUWg520TkzxKZ1X01rY9Qt4uQk/6j/JbrMYNycLZ8XQZJdoy1GUqeMgSCr+UcT0fImhXwRczru3x9eS+XdDOGimZNcPFb/xdBFtxo6sUUaSk08xztavir8G4vtA7ue0BbNM7uVMIfsLqJsM5UddZY1Arq9UogW54kt5oqkVR6AlrSjXZ4Nag9/53cmUKRnipUIKHK4JUVVQ9hvjF5wCW2xT4gfFyYBEkl4pNmEJTIKfwl6gpmkN3jPai4N4deqdXjafQFo1xIoSrUkZeCbzynqGl4tEKTM6NODBeD7aOe2dSCEwmGal9E6e2iZlZHaQUOVtl04Hxw7MPKhVdvLBjyT4aZIc2r3IWgs0CI0SLBvPAO8H2xDvB7dnT6XeCZ6c3Z3mzfSm2ScJElAC6domuAkMt5jEipsOWigwwUuX9sjdKj4rc8BKo0wFZCbTR6Gnook5A6fO5Ggzp/jd7X9bl2HGk9+5f0Xrwm5KT+yI/kaJsjQ8p6pAjzeOcXMk6IrvavYxM8/i/+4sLoOri4qIQQAPsNrtGc5q9FBK5REZ8kRHxxfrHJ+GhstSpxtqTyFofMFAJVNlrs3YuubbTpsuPT7JjB/BfGVa0QbyZrkB2JUlhHVEFlbSXcf3jW9HROkc4S3RTqMNwxb3zEjcp4No1bbM5MvlJclptznYD85hJ8gwF7Hv2IgTXfHIQwKbWeyT71fwYthaYZRmUTjVpkR6K8UuHz4dVeDG0x+7X0MfSIeHbryuqdbYWvd2zOvuSzHr4lgAPlchSZKLe8pUYknQnkmQ94FCHahbEJ/wLf8UeyWw7fdMeydX71uBp+qgp3QX2JA8ogwGFbLtTVuqD5C6+tX/ukXx0qOceyc89knfDP/dIfu6R/NwjmTOv5x7Jzz2Sn3skP/dIPjH0c4/kT7NHMj9L5PIeyQt2B6tbi4XoNHIgzpkIZ5OoOAaUgK/OGPh079UlOcfcVA/wyzrV4HisLjs9BOW/qh5H6wdEYosuyUeP+3dXT3F67pL83CWZ8+nnLsm8Qa7XJZmVYPIEx8YvRPDoqPV8pVi/1ZpijN6J4Ut0qaXo2tMkBzftkqxUDbLGLIynxj+JCgmdNcKbFGJWAVN/oqfh3JM4eNH73SWpkM9dkucTeO6S/Nwl+blL8vt3SeYnUv+WuySnUJvrmeI5FDjxgUJCVrgUY1AhwBBsA+fPXZKfuyRf3iWZLWZndEnegIvr+V3nncPH0yU5Nxdt6EPknIl6XFsBz12J1ge1oNa1HhDSnuySvAVus83lg8L/n7okqzJ8rMkJVY2FEahjExK3tjqqQXM52J0RWO2SXIexvTaPAYbE5lcDA+KC6B3y7XxvxT9m/jzZJdnF6ovLQwRNvX61TiKGqqjjSAiqBcxwu8EnuiQ7W1I0Y4giKRg+ihPFNysiNXPLJVCrwDO7JFfpMKqfOFSDmH5XPA6/1uBD89gBu8wcmEZK57CznHGwi3praXpvAaLZGnXQ1IpSWKqoOoygrY2p1xMpqY3y3Yv1ohVKwCqKGFOw+bVp3boaWh5Z4FkF5dXrEB02L01Pari4OCPZcYdy6h6SFPVaUvE1mghLax2+1BMfa544g4F2cIL0pOdTyyEfcEJtFnhOQcOlJ3iNBapUvG6yCmWou0UnLl87McBgmSNaaMSl07pZ4Flp4XzHfV9E+XfyRFIx/+lh1l9HJhVqrCJMbNOqVREpJ1oaCc1VzdBLcmN+9cQ18165b7M365LMP91ZxralOhmN8wzSUrdUKaJKRGzXcpa1ltjVMmObu9DrdUnm346bZZ+xrsAyO0pJXy3MoUsS066VqpHxu+5TyDLWXuOCzIK/0CtKLhuA3bhLcugOS4xNAFFDOYTQROw2iq6cVgm3eORl9uSyPzAjvHGlLslVtQTFJLFrZTKGRGtWm3DSj9SjyVBpF3VJZg389C7svnG5G1ffhbMs5m+/S7JVAwI7dUSiLmcj4RB7Arhu1YXiiuwHJPJPdEne25bHo3vPLsn8S3bI5cyp1Xv/LskBKsh4IrfvxGmndaGmQnAn4BKb0G3QjkdBf4j9rh/lPOeB8ZOloFfNS2MAGRQkRNhIhU4+wcyMqnV02Gu9dE84FPRk8q5/or8MnRq5FWJkoubQ5GtQ9St0b7RAlhpX6Knw2KdDQW8/S0lr7IlK8ikl/rsPSkHP1ye/DQp6fuXoMwX9p0dBD3Ew1akM+z/VCnqoYeks7H8zOmlVzEGnx81Dw3ndQpsKtgViowLAsHC6RSFgFALcidSb1rquPjRwStlY3IOcMugle0EP1puU8RnjqXNsFRnzFBWebki6NK8W1cv8UvArkul6CX2WyR4NfGcj/8A6WmgAkOtj2BjX3bXrkemyT3feLbQMqXGyNlaSO6ITH6YTy1n2Mudeg97f3OIUEUjizKi5sm3wS6OX+AXnlIZzLfmrN7Tk347bPTSwqznnZW66lJA9PXiR42GCyGFkAVsnE1G097yg5uMv9HqSyy+tu0GX5Ox7Hs5abBG9ckCySJqyML1Va1uyTq+yNqSzWBv4ldz7eo+FOVmsDewJzChxSMHh1EWVnnr0EIm4913UUVpXeoy+o9E5nxTqis9U7AO82dXkewbzvocl9Iz726rD1TSub/ztpLN0ifryhkUFKn+h19tcvod2M6PCh62zze0DYgcL6Ao9ZvSBz7hEkdCgc4fPF+Oipwp/odczKnyU8CsytFfXgssyCqcHlZ3DzKQch1AlZ5lhAsJBsOBJhvaZ7D1u90dZTPHM0P7RMbS3WoK2KsICdep2rpwoFACJRnvdq+sPLGBHGdpLrtYX70Ql0lcrRyFeN1ioSh2DAPfTjjWPw9BeTGpFE4eZlmQSI/DXgFpyOkjjVWy6L0HYBi2c16greagpSy2hgiQo76nRSRUu4z4WZasdqyxdrO3ioAX+BB51rq8yyFC0aIE+4z00aKlFNBtlocZYZclUfDlDO883X9O5/AO8AUO7zMVUG6BMm0qUbARZ9PDYqPdIzYEM+KqPreRJ3TT3jzgSvyY9WqpWGs6Oguq2wgYQDBEZh1SSUbZoHkM7/9bOQqJ2AAxBelwOiXiPtUhw5IQv1cPv6RUrWLiB7JO8HhziG8ebMbTzT3cG5N3wdHWBw6m5FyHV0ib4qBxQTgaSX8Sb+Qu9Hv0a/3bcjkqGcwUWm1u1wT83InSf3l3GgBwGLWTEFkqp4b8ufGz+Qj8GhnZ3+x7bHs6htFkMA6VhS8d+uFiE6s066ekYlm9yLIZ2s7frV+tEzLkaF/XYbtrXXrXCeJZ89CTJHiah/chW6q7HASPdeoDzMPfrOcD5QQKcEUgpZKUFPEgyVNhm6G9qzx4cdE0JJS7TEzkBTnubAGewGYY2wrWGs0t1yhmzdbDBVTYiTWv9gYP/Ew9wys8kEI50lh54PtoAJ1+f/DYCnDmU3juQo+mNeqXgCqRch3DDAv1Y45t97rH9yQY4CyW2uZCF75oifxTFK4TyvNTVjQTMtkqwrU6LxPyRli2Di4d+H3VNXQnlKI206kHIM4kRc+sxKD/KEXrmR3L/LgFE1BApwFW3zWoKomlRnYqWcnZtXSXYVvLkC+bc2PQAxeEVZV3D/yA3LwZfRUjBxZActUleWyCLTZRH7s/YqeXbRCOGokhZjUT3aA2mYbQVk0nT1WKoBf88X1quh9Ftw1xKTcJgSvTqQrG3akSXFn/jYy71SDbz1R7b+ac7a80ni+0hTd24KcgIkc9FNhFHtwkI3uAqLB7bZc/JwVsiBxSGidLMU4k4k6pirAau/dUf2/m343bk3mxC3RkLrM++NuNFC71T0MeQTEgcSKeey1rZZQSXv9CPIYJ7hR7bqo4SAKhFIGYd2zJ1iMcMKv4cDC5sX28soOTJBc/fZNlc2osqLg6oZr3Jsicwi//HEByJQQz0NmG7FJHKPzpRI8s0bPYLvXd5BPfyrpn8A7zZ1eS7PrOrCQPRRpQC95PcLulFNhjC22TpPLpJiwguf6HXu5p8F/RmRoWPiWavaqFJLVMVrXR63SVj0UIRw9SpfXmBXd7fXP5Cr2dU+CjhV4zgxqSMpiJI3ZXdhJWLHEHERHc7lhwOZPnJCO7sYj9HcBlDP0dwZxFcwGyYGRcEdR+F1YIFynoUqkDOuDMx11pORHA7te61FBXy1C7adSsi2aWhszTApdqkxo/g6tpidgDZIyUKTuF30agqPGBu11HLdoBwt2jhpIGbKSPiEkxNK7gmBIiiLCJTPkqoWvcRO1mCNbTA2i5Wl2T2BGZ5rvg/qNsmfDQUJupA5HUY0TAPylIaD/j0/SO4p8uTH/Z02aWHfYA3iOCmkB30aBGFclRtSkaUqKQw8GbaMKkas1pQr57kel1KD0viV6QHZ+plkkmoQZ2AqgVENBCmFLUKZgChxMiSHv6tnZVju9GrhbeRKhW5FesIDiV4krkBt6ri9bJfBfskrwiH2MbxZhFc/unOG2gpbAclV1SSOyspCc5Rm6jYvLYyG7fAmvyFXi+Cy78dNwPyrCuwzBYEnpRVU49teo4AVBXFQeQdpdNXfLqnRZ4rf6EfQwSXySPwHhFc6Ru19YyiwYXBTcbc4nBR9KJLLME2I5dGlRXBtTeJ4LKuxkUR3GqksQHOo04dV7vUBk+HGqF60mW4tuogPWw9gntYVPMcwf0gEVzZgs/VZVEHcWcoTS9bqomqzVCqVpmHviCC624TwS0ydVcKpG44sqguUSaFpWeMWrUNY4RdC/RPPoJLPFgmmfA0lfCHjeDy9clvI4I7kvfKaicA/mBHYD2AJkMXQwavYKRd3FH6PEdwP70Irq7ZOpsBeaDNoItrEbFQ7EiplhxRQZVlJcjW+Trpbc50MV8GF+3ZazLKhCJas9DhBbc2aQAhl5MxUgKgWX8qghtziA33exgD8KqUAXjNQUjpa8xAtrEujc12gSeLcGcL9N4WWaoVcMvktqtc0kao7KPXKmnolbUFsho6ssi+ODu1xOjwRikEKVTBVK1VQWRiqGnBSq8xZbMk++JLyxW9y5FqKqnTuwlWpglZBvgFrnhnJBCxLEe8y6s9tvNP93FzXQpEmQYnxmZqUAGRL1paQb4+sdX4VBbeZYNd0hTE0EF66mtRRbIQjSaLIf8r6h2jzRUjuOzbcTPvkt/TdPYu0mv1XWJvNMXgPLBdafA7ZHA4q+495r6I4LIX+jFEcC/PD37snK6kaRk3JigqTm2N5C95wtwVQuuclMu68a3eO/koPw9tsrsZ7+s9Fqjm6D3+BGbJFa7pVKFCZKfr7LArEDgrQla9jD5aWL7JXh7Bvbyqhn+AN7uafNdn9uBtZK4JlqelCFMf6KKpZgWOp9kgx1B9USbKX+gViR3YLujNjAofE82MynC1GK2ErtRn16VMvgsJMmm0noxzi1c1/kKvZ1T4KOFXjOBq67StZAC08tT3fFBEBebZp5xHckXmpSw/GcGdXeznCC5j6OcI7iyCK5szMSQjTKG4DmyUyEZ2URMwA6S0h13e0dEIbu61UeN1EQcxFxBJTYkd4N2pkpztndIv2RFc3MjQxiAecWheSy8jsVUpksnAWVGPcsCmuEULJ4twZ8oI1hlOhbFTzauwPUx3UIswivZt9Bb9WHUDOdvFQQv8CcyqKLv0ABhV5KwmSmQF89SdGNFEQh7G1KtFcM9oZL2somQf4A0iuCU2a9JEk2SJPahAKmMA7h05FlONDkciuKfDYnMQxpH4FenRxJiZmhFOKuJ8JyrzNrGxpqTMCIAymedjs2/tLFtQVZ/hnAMJabLyuVAGVYSVL74WHXPZbc3D+yT7JK8Hh/jG8WYRXP7pzh4wTO3WaitofrS5lfheGmWORdxB3Fu1fMBgL/R6EVz+7bgZkGddgWV+v7a5Sdpci/2yLnYBRK8ETsZZWfVobuFj8xf6MURww80juBBkFyJc/9aoTUekPijae+xHgeRpuDt96ZuyIrjuJhFc1tW4KILrVJXFVuoB4tPGJcyBOgtEqV3WEkr0sEngWgT3EGw+R3A/SAQ3jdpgiCKUgaTsDqXgu/qJZdAU5yD18ZIIrr9NBLcH2O0Ep9c1KzFber7VrQvcxSlroajYnyO4mwiulQbqVKf4ZOPcDxvB5euT30YEV3cTs23EiaAzWe8BaOSsaD344axTSc8yEJ4juJ9WBDdaO0wZVow+RTa0B7bDbWgqw90EOqpl+Y64db7OqcHly+C+89VLi0kS3yWRelhNrFdSNpGCiiUpRyVTJyK43oxelaSemzTERGQLV0xI6wxUeLBKrbKJqtMvmPMFUvjNDyW6cVRI6B0WCB0jY09Vm/YYQN1fIEzRZvvbKPQkS6BXUiiijqgCtsVLXn4wa6cWGL1ZLfXwGYaXWKFUyiJq/HEEn3wfuum0ICHiS8sV42AQEKlKFUbD8bCJWkRluLX4QmNVx6brI28TV2RR5p7u4+bCnY+QsIB5NrgWqsAVarnDabI9VJtTTwuKat9CTaMr0QwZJg/UUgYAEhz5MnKItvsjHYUuf2zn346beZesK7As9HOp+AiZwFbRGxlVKqdsRS2l6Vxdr2aR2c5f6McQwb08P3jGPRCDtzkInakG3MF9T1ll0Qf2NCuTtV2vqlHn1ODK7POwNYkWqJ2hHxGXM0bhdZHFK52VW1fsHFDNelVjT2AmPc1Fn6HtVE2UE6IkPGsFpZYhig6nk8MiyHh5BPfyqhr+Ad7savJdn1lyhVKhegW3q5NR0ZEumsNW5Y4b2soYy05q/IVe72ryXdDbGRU2JnrcXBN0lor2JlK1ShswEcUGqM5GYQEH96suognshV7PqPBRwq8YwW0qQbKyEthDGJfmKIUnKGqjBmlV2hS9lOUnI7izi/0cwWUM/RzBnUVwo+xdawDKnKhhRpDEDWKV0HYMGBrn0g6tH43gOp870IUUimhzoJstDF+QADRZ12ZSKDqcwaLsQnaO+gtq20hrB5ErDemjgq6R1sb1CK46pwbXR5saMJ1oxUkKTmWRXMIu6Bp8TIVSSlbzXDnbxUEL/AnM8r0AC6QvEhsCG2WjpfabtYoA5ChtsMH3RSrm5RFc3m1a5z3gHuANIri1ql4odKYop8i2CF8nemplkZMBxoLaXyfyUufU4LIkfkV6nB7Vasrqa6ZtHvyKaUSoRDHD5g1gOkt6+Ld25mPnBCtdhxieLLaO1Ns4RBHMSEM16XJwizgY+ySvB4f4xvFmEVz+6c6AvCz0XEvcyYrYfjvAv+wVBw2XUJYg4RgusqTZC71eBJd/O27XqYhzBRabS3l4ugPFdaKusoFY3ZKDUou9hAL329lFeJy/0I8hgnt5S2RuBFdD1EqEIKsUqT2MJno1Q/xQkjpv4Z/C8umRFcH1N4ngsq7GZSzKVkPAIDpWNyKXUxozrFH0DHXoUqdeyawI7mG22HME94NEcLvRdVD6O2VmQDf0QNX2CbrBlmCU894vY/KcCG64TQTXZ1Xw81n4RB2HrAEUi6TOfKU089bHrpjmOYJLNbja+fB0HceHjeDy9clvI4IrR5Mxl0FMgYmqVLyI1TjRcT18NN5ZpR/l9zmC+2lFcE03KRIBqVXkNFBSQ47U+c4Tt6kC7gtHIrjn1ODyZXBBtll1IfApAnAaRXcwuw6QUTXUd+tK2X6qBlf5HhRV6mlqrmld6PCkE2BUyORLJ6nN8uVuu8BzanAxrqIwkPCxqe2jZXCEmO1wyVd3pMNTlVoTd6egro3UKoOauMCNoWzUHJq22fDYRFk7tcDo8AsbYG6hB+BO6BeuUKQKKOkpx7IouST65UvLFVsWWpVdKNgTF6iTX4a+LlR+qawxrUkZ+61bFvJPd1YuZT3VninhAHAoHOlEGqaImpvFwSic/LKNTAndGhy+MeTsB5io5EKgfsaN2N9c9VdnUebfjtsxPHGuwDI/2FsJBaKhSqiyTDoFOAZ01pOSyhhftV2Ex/kL/RgiuJfnBz+SKzSdWnCFekRR3TiVm/TiMRdbHa6MzAfRt63eO6cGt8oIOYXG0ZVKDHAbSbE34szVWrXmcRZreo8Fqjl6jz+BWRystJAM/OmQqejT6EwM3nRMXhuvXYVrcK0I7uVVNfwDvNnV5Ls+s80dwcGzysIF32BUUiDGeStcNEMOVXuIiwdv/kKvdzX5LujNjAofE83eg1vSqhtKC6IC50xF0S064WVOJkilml5yD7AXej2jwkcJv2IEF9YluwEr3ByFshVkOfVRRcmBgtlajv5kIcAygju72M8RXMbQzxHcWQTXN0rjS5Q2HijGNyQ1zHBC91wByb1TOZ6I4IbmCbwDk8oO2KQJjo5EKCqX5rJMNmp+BLfRa72xuA4pZGGpqUU2mN/AVHpVaYwDIpQtWjinBjdqO6Y8zK6pQTY1oM9ZVaHhbJWI3yVlVtECZ7tYMTj2BGaRjFhqiDqSEYQ2MyGKXEcRylrZcnPVVXWtCO7prsIPe7qMwbEP8AYRXN9d8YEqtyg5CNuKkzKADUF7mJkBR80tdetGevQ5NbgsiV+RHih3SgEuolfXiB40iRKoZ0F0ES5w0kB2vPg/+9bOu4nC5AWLWYapta1WsPIQQO9NVGoo2MolFRP7JK/oqbCN480iuPzTndXgDp+BJpSA90b41EUAeWwVQFK1Nsdg9CI8zl/o9SK4/Ntxw05FjCtwEB5XlnC+kN4GbJWf8hWCcPAFokyjDLfIc+Uv9GOI4F4uuWwW5W5N9NaJQPmL1kgNydRWaNedtz7I1C7qgxtuEsFlXY3LIrjDyVFkgIOX6YxagT/gjdBJQhzjGOqgH/B6BPfwDj5HcD9IBNc5uKewRKLjv1Seoogyb4ihh6kWkMjFJeU9J4IbbxPBrU1BSRhD3Cmw2xJOdtEmCgO1p+Fz1+7NcwT3/58aXL4++W1EcDtg4miwqykbwpADroTCH3UzEVuRTU2zDITnCO6nFcHVgBG1Vsq8KtCSSSeRnVFAeRTwSKWluvRpt87XOTW4fBlcuO6YXvISKNKMTlmv5AYT32JPWWuvgovuRAQ3K+hurwx9mgKAjeh4qbGH1M0pq2Sx6yzK+pwa3GRTbKVrbF6luBIwEDn+wg4pYWxg7NpqDW6rzdluqtCZAhAG/mDs2YtAz+AJOI9AHsu75OzUAqPngT2ACymiJz75AK8ReD4JHIjV1Sb8/yKFlS8tV2RRjgCPzhRBPC5AC6NhvoMCqUNDqmSW0tz4sZ1/urNatOzh3mcjyCKSR4pphzhEyxrAWMJ/8ovNTRg4FZ8FXCfIZ3EEizJc2hpj7yXXLI/0g7z8sZ1/O27mXbKuwLIuQrboNWAdfhJzn9ipi/MiZ7hI9Bw33CL3gL/QjyGCe3l+8GNqTrEy5h6IkhryFyGEObQoms/Sq47rehAY3+q9c2pwicasU3QmV6rStFQw4IYU0EVN9dJ8MW41c4UDqlm8iOwJzN5kNT5RoMVkpYcf7aUorVCyeXMFF9UOvygTvTyCe3lVDf8Ab5dcwXZ9ZpvbolOmD1Eo59yOECghg16McB6uNdnG4uGHv9DrXU2+C3ozo8LHRLNXte60DmYINUUgfKcHlkS0dd5QV9wwlkaFv9ArsiizUcKvWYMbcOuTo0p7IqeUtYsIW0xe4JDEua4OWBqfjODOLvZzBJcx9HMEd94H12YzVfOplCivgjIs0jBCF4AUXzrUwqk+uM0lQHoDS1ciGTED/Snxu+GizV1Jo6I8I4KriXnUUBsVTcwJhbAu1QwVV2HtFCGZdbRwTg1uBiKODpbWO0mlYDAqsQPU69B7N2YEq1fdQNZ2sXousCcwy5rRcDwIHsRUCZYX6tihgeu7srl4Kk1a8h5cHMG9PEzEP8Bb9MHNNRoqbQ518nUylW8R70MwPZhALCnraeD6nBpclsSvSA98NOXgzwqgcE8H6LA18LAanIUSAP1HrLw+uOxbO/NUiAbZqrpJt4JPDZ/FhgIINaSChy5TXMAh/klesQaXbRxvFsHln+4sW7AaJwMQpjWpk18eRKHeHSlJreFkVZ8WCW38hV6xDy77dtwMyLOuwGJzexjVeqvIeyX2eEksBAmSa0NQzmToxEWWNH+hH0MEV0n2S+qlEdwM15ReKarssDYJvmnK+J2Oo/RRof3qkrOfFcGNt6nB5VyNJyK4n9+9/ur+/hVNfrN6rf1wTcGZo44FmcaLcESkM61jYi3l5eq/+/nNf/j/oJDeP+/e/rB7CD/0Qx5Xfx4Yo+dwoLAXX929efuY29+dDZQGaxTdDa+tgLtfhUwyFyjdYn16Yv82Dk+Fm0r1ABb+lW1aiUT1MGZUp6y0pe5gxd4QX+eX+fvFdM4Ic2wx83fvXr368ecrxNC+IHj6w95sztte0jj3i90dsUjnpRGOEJC1xH1nSxJN9VQG3Huz66a9Xcd3dwAGa11DpE86w3I67CeRSUGFdSsFdRWSuUFT5a06+rL/BIHaDLQSzvoFdkYBxeGMrIeaoq6DqcoIS9MTLo30NoXDkWZT+nxSPAW6ptYiiiGuMQ8dCU88CtdKUTJnWPF2uLD5fD4/b4OPTOaL80Y5Npkzh/m2v333+uUkdF/8/Cq/ebORvXm86rv+9tX93cu3h5omaytdq0nUAJNkWxiwE7oBLqsQRoxR1v0D+Pruf+OaPGTyuTZ0JkTkqDvFoF7dJhGH45QqlBKs0/75vcJ1I8X5+QVyvRzjiwvyJXabvhvj0P8aMJ06UxtLS8qyGcDEZHFNIJ5+QMQAAdcR9FnNTNmXcdnMVCmYhyq6o8pn4zzdGEovVKmkYXsZR15rHxYoTcM3Dy+Cy1TQhl8iPWQBW0ipDGBuXKfC1ecUUvYEpBgrvoUMmZWNeupRNYmrHZZXxl5WG62wLjPHReDv8MzBhHEdxCA6ibJtmEGGRRfACy6aTjhr2RqNbVqv9xzNl9CboVi+yp2F4TwEFJ4UnLQeKWBn8BlFj8ujxSGj9EtKSL6kXrGpH/tAD1CsuhTFPrK1lgKcQt9rCnle2OAMnAr0olU2cGrlQQhlezXPqfXjW90FS3XwRRYY+jAFtgfgWWy4UVUNFYP1xucj3vvj8wR1RncUGw8tU89VyA1Vo9ns4dsYHdVBF4/tAs8pT8BYriVpgb4nxp1A3xKzKKGabOD75NzWFsgCNk8vcAwlU3NKGOzGhhwMaypU2JVDslVqu3zW2izQnJNB77FnIeELoEShp3CxBICtFDgCLM455dxqlXoudVgNzREd1QEm0iE1ToW3MmUY8W6OlOEv31/YIjRr6tlHa0Q3VaQl0g4/MOkaBCYQMiTBq1yvpVwvfyLgX8GbKVc+vp6VJ1C+vIIGDpK4yQdRe+GmYQjnFUTRlbCwXPyr+DEo18sft2bO8PRcsIN+vz8PwO7lv9KAm7eB6ZXgAU3Od2a21SzFObuuez4S/tW54pVwgd4uO0Qiw/qJZFKqWauRwnbPlh7WCzW9zEGQdTaO9pykiUoGBhCRSwpONf2lckc+rzeIE9441UnFRoFDVQ01f82EPavFZZdqF3k++LyZwp4+h1pyo5Z1uFCZymBCsCIUDQdDUgO7Y99vp9sQnKlJFXwAkmJTwfdbCvhDkTuvg7ZGH/m8m2CHMapngioxaGGJdTGP2kSwSWLcmEvfr1B//LxfFaDJBfr9ed7TU9KzcakWl+oia7bmYitFVBSV+t3T2yHp7JirEqoBoQNFxgeWpIXsbaQnNKl7wnEZFdqmG0F2zYmSLFVLFdmcXP/4JDwpVGUa3JVmFXao9g7hJd7pbmsINY5gwvrHJ9mB2EZl9BDKE8VTgxSUBDyuQ2stGXgRLq5/fBKdlNxwJUvhCnV4x0og+r1A4/VQrG9Nx7b+8Ulyim8VUobFwsySPQBgLQUqFvag1CTV0Ftrufy4XyUfYWuBGWaWFqZaG1EdraBQ1ZkhhZm6ySq1YNSyTpxtv6748svWordjOGBfkjnDARwXBZ9U60FpHzCcyVh6dTU5xpKy2TU0PP+5ZLm5zAyOtZgF205fb3O/u/s/lLzx3c9v3vafNsldqRltYDYinTP0PgxQjwNWpA/4bdp7eVDVx7f2WxW72+fv+ss3d+VHzsvrv/38qlMew1f3ub14e/+CHmxffLPLUmcmbWyfb2eZ2at1AfwajV1dwGYD9wa8u/8vZ5GJ/PX15ul9O8fDNHSqCeC8JRyO9ed3P901ev2epvXil398L/6sv/kX/AcTpqGV5iWVbIau9/c/Xmua87FOT5Of2P/H/vLta6rYwvizZJfZw/3hzJX5jFNzMR9+kUvz5PB/uX/5x/u7l/Wu9SfriUipTNfyxTevtoUYf7lnLxxK4r/uCfjdy90mvP9A2+XuTplRt8E6ipMHf4ZMnT6Zk9+2+ciXeS2LbPlt+2t6uP+P9V58BXBsrH3ldMbkFlvwXpM7Ntb+5Ca3691PJ4clEd9ozLmAPcyLdQtfzIrutvlje3p9l/v2S7v7iczMPSzfmzc7aUrJB++errGanclqwG+ZoTeraTpjBbuvWE/We2oCBOU+SzY463yHsX1ap5xcyt9e3r19+KnHfMZpVf9+5r7txOWG+7b7iqeTHI/s29W+5+T5KBejVub0+Zzcsul8HvIAVs5nOxdOJuxC17xXJuyxsTaZsNrYzzgo6ImBjmXCnnGITx/eYSbsR5lUrBwPTj4x0M228nhS8TcvvxmD4aCsIIWHae/KKrd7Oj3WzLI6tkkdn7+h74ayf0vpEL8/L0vkyMONenHyi8jlm7mOpbUqieLExSKpQ10XORKbRHKBGDKLD1vqo9XElO2LDC3xv+eXf/h7fn2X4SH9/f7Hdz9t84ZlVDYR5UqhpKHSgijWBOH0CI76VBq1pAaBsfW7/AGMetRJ/d3VU5zkZzqlFDg5pzSxPYIG7XgAZeNJvHlDUPvbuzfAI3/N//c8x3CvsHgf0+zknbmCv97/E6e48wsfxzvgAThd6/r0qHMSgDNu78FgR51g60+369ls3j2lIO0d3Rn6ZPPpf50w5Zu3r6eS+selCTjjNpzWe3tL++N9307m7fS4aT+TKTA6Mx4dhJ44hQP8OZ16f3wQeujUn+knaRpODmIvPe75II6dYPIEx8YvOUBBVHpqH2UQHaYTUaooahnOuOqCjulxgJUn6zOyef70som/4WZ/965UiOn3969/3j0ObhMM/7AF//iuTeCyl95VySKbkSgaMr1OGWGqjLn1YIxfvhPOshXnnsTBo8PvLkmF/Lb/eNfHsa24LA3swhG+nohA3mOAz+vbd5lu7fzzZ8Ccneo58Q53gf4+MeKXd2P017gCd/nHP718+0P+8dWqH00SV+9f3v+Eb3/9gD7oCRKDfH0PA4dhafwTbtDKIBtyjd1Y53AXPY61W+1Xdz/BJfjy9c/ii3c/lpUnp2sMv9unF7/8z3/5x/fXGvXL/s9NpuL7TXrimbp/eVcfp7kZ/4/vXv/nRQxRswlvpfTkLv/l/qv7+o/7d6dIgjD89gd3xz9R8my/54Qo7c9m+/kzEqnX7tx7MGk9QJGZN3CtoXdYjDn0Ly4Qf3xtAPlUj2AilD6R/VsdddJJWYDwzSbMNPzXvf6QIThwN/5OCuHHvEUcZ8yUah9pdl/mn9eu+nKiZzy+/vnu+x8eHyq3A543uc2n37yd2JQ2E5oey84/kP3JrKnYKdZxfl3AZuR/fTmN9/AFVIXRXtw/hmn2H2zxTZv053//ob/85nOawv8AanzbX/8bDnQrl//tYe4UBvm21/v/7K9/3uVN7yn0BYx4lIuZWPz+PDFbQxTr8rYFF9fzu847h22i9cM02+IubN9zTwK1J99zl6kVj0BtFnZsI7SmfBYF8EzYrCkYjw1IRpamR1bWLMsZ9x31PQ2xmcsWuM1TodigcHZy51+Y+Vz+9L/e3b2ip4JLizxOlq/8YqLqnuhbdOxE4R6iKAM2IURsHFU2atV2RmAN+f2SbPSFOG7toI7syZdN0/AWVQyxGtV2bXL3dnnjrO2NVLKRmQp3PX7FHalOJOeyGD3GqkNoWm3zOGZ4eG2gnKVsQw/RB+UQWpkoDI3jKnZEQ+1HxpakaYaHDwbay9iM3ftq8sDmFCzVDCLlp/wgFxO1GCtGrbOzmDPYWc442EU6vOxDyayENJR9VX2EkHordMkeNt7JHI4wZj/SbkndvVQT70cXVvaps0YWEADtpVb2sMP8doHnFJTbHCqukKUklUjUIUMkPYjfpxs5bILkrJE6n+HsHV1g7ClXXFNSvpRhJilXbRjhgyvQmjbFsk6cZs4oaLj0BK+xQOl6qJry5TW14siDaFlcIxquWFUNpdWl07pd4Dlp4XzHfZFUzL6TJ5KK+U8PM+ZoJ0OzectSbFXxIqaYhOxZy55adkuOG371xBWLutlvswdFBf7SooJlUjH7dGfdmbC13ZYI0NHpYhkPCQzQ4tL5htP2pi4ytvkLPcjYZubEHG4u/3bcLmObcwWW6fDJZ5yCxwmQtGcyzz0XUQo+mRs2UC2KuvkLvaLksgHY9YjTdqD1D9/ilzd9E7IxMkWXKLc9Z72pBSo9SdGqLKWVZqtdbvEi7YYT3pDSmUAl4lJSxxs7oE4A5Kn7cdLetFDGTn53XtyUgTa5328eyRmHqpSnj5sCwGWJ5qQ400WTKiiqKBt2S5b5ZR/53Y9vJ19x3zHc2wlK7GAP/PQu7L5xuRtX34WzLCb8tFf39HxGSXwTedDb/oqu6OmX9d0gf4bQT+/65xH4vnu7SXVWTDoxfGrDaPQ3cok2zv4mMLcrs92i8YfT27Bead2Hh58hYqHGjkRchz9ZKAoD0xMU0MjSuj3U7e7w/cOIL/ZCMI9HN3uFenITZs72LpR43iU7eG1h1epNIv+wqgmjbJ+LHz2XpynoR4nKa8pfl4OKCBust0pZEBuLUsC2/qAb3hEK+gNtcP0o5zkPjJ8sBb1PssbeIjVjgcw5qk+BhyiGlKUmrxO8wxUX/xQFPdULXv9Ef4mxNIi5JIWoifiWYBQ8Kp+TtEBEeXj3VHjs06Ggt58lapIhk8LOPJ3j9AEp6Pn65LdBQc+vHH2moP/0KOhNS8YGqUXthbzp1OCBTxSlcKxDlsP5ZWOs7UPDOeXZasC5CbJQIVWl9ltKRBeBNpMZIyaXi1rlHmSVsvG4Bxll0At3rTgNF42eh73DTxoA4+zxx2hz8q2aofrCXeOXgl/PXdM1BecK9jJO3cOB3QqBsuZbo3akyfQjDw1XI9Pln+6sehlHmwdxOno14HB4J5Jt1GBJA3YmW4rWi4eGPHLslMHniJovxShS7PSo0+i/RDt+5BXnPdqhsm/HzR4a+NWcszKsYbunF/yuiatjAJkn+HSiAa9UIhcbbcFUzF/o9SSXX1p3Pcl90HtAnV0Rf0myCpe7eCmSMZYauAfnuwt1rHP+2LNYG9iV3Pt6j4U5WZ0p2BN4lJ7Yu4qN+F16wLkET3zrkAX8de7O9SLdokiSXw16PenhH+DNribfM5jpvQysKVURPWpP9Nzwgqhe2eoom9W1N7loScpf6PU2l++h3cyo8GHrjO816DqVncPZoyQYGOuy4WofyUCko60Lo8Jf6PWMCh8l/IoM7Q5gxxQVhR9Uth8arjDtizTWQsY0TPiSXvdJhvYZOnzc7o+ymOKZof2jY2ivQNYGoEOkQF1pHCQy1zSECs0WCXgrwxZ5H2VoH0oVVzT1pyEuOEfmbGQNtQvrlCfqXcNnaB+pqW6Id9xTQD1DG2cHH0Iq7Zz3KZawzvFkz2nU5YNRuHlDVOWp0UlS1OpVC1fs0Fr35s1qj23WdrHQAnsCM0qFlFwz0lNjHSLsAMJIwzThVO/kQMncFxxv78HQzqwmWNG57AO8AUO7Jdck90F02uTrkCOp8MfkSx8+ABC49XwTe04XNJbEr2FNW0y0EqjCq4lxhYiSi6IQedMevlYYmiU9/Fs7izdnWb0FhKrkP9qi4Hc0p2Hqc9aJ2nLXZRto9kles2EN1zjejKGdf7qzTAnvbS424zpTMD/WJgrwpagyAd4YnXpP+5vLX+j16Nf4t+N2QJ5zBZZ6r0Er2uTgJ1P2k4bbDCxZhRq4BK620fyiCxp/oR8FQ/vF3JZchnalU8E2VxFCoQcdwO7iqM9fgNx17Yw+IL1jMbSn/WejK4WBWFfjoh7bMmmTk++iBUrdH4G8Fmpylm0LqWdn5dLTORLgfKJA6TnA+SsGOLM0MUjoBpMLEdARgZOkJm61SIn9j6MvX5s5AU7SsTeQ7GZaV8VY6oVG73AD/mgtsBq9x2jgdNfdw+qnHuCUn8lAj5Y2Qod+tAFOvj75bQQ4B4ARdcsVzlM8IVQNzQysE7uBYYV1LU0+Bzg/1QBnHMl0V+BjNkOJmhoehifyPyWjy8DHXa+nip9e2NwrYcvgIsAZiNEyaPg/8JQsFPrUP0komwOshVE1h1PJ/lWbnmAGiqJ2vNZVaqsmRRkWDtloJap1BnF7TrJ/d97BlS/CUHdQq6MX2bQh4Ii4EqTWvaxGMlhsohzvkrVTC4yekyzN2kKEm50ijUD4A1vjayomOIWhFpEMvrRcD6ObIrElJgFZAlRiLdR9LEtK+KxuYOo6Heked712qOzTnYXHM/6+9iooPZVYdj3FJZow3SjgiaakXAQZscowCvF0mjDIGYGHNaIRo0qF4wja5WPe5eU9ttm343adE9iEujMW2NpjM3Dds8S+2two/COH0CpY5VIodpek9LC57IV+DBFc+/6vakH2bruCBlBUexnIfQzKCN+kirIkH/uRN9lz+h7yubT39R4LVLN6bLMnMJMebdXwIwupqdOmlwpXLpFA6Gary623xdvE5RFcZrb22tsE+wBvdjX5rs9sc3tVUcGvi4Ze1RIh6wrzYlIM3VadrQ6LzWUv9IpXk+2C3syo8DHRLHPFZtu91xBvSaVaMgoqqBG5dhOJP7gu64/4C72eUeGjhF8xgjsAFroja1EC9YNIUBTUPn543+vINRw2PHwygjt70X2O4DKGfo7gziO4ZuCyUpalqpJKrC1VuRmRnAq5+RBLciciuL4b7fHTokCqoT5Up09boGQNy6e6i/KMCG5L3RhLegFglsoUjYi5FBEyVPFQRsW4XlBrz+nxplWqzmdYBENJK1QcDSMticEfdjXbqO0qWmBtFwct8Ccw6zUbazSeGvk6Yg3oHRudnSc1OlJoDk7Sstfs5RHci3Uu/wBvEMENpfaBbRI1j0YzgPMZALNDBPClDmehLLNjttJzTgM9lsSvSA/lysqKn47ew3szDebIwYGErayul1oKsxybf2sfpcdVBSRalXC1eerLDcEZECalFYlf0r4tE3nZJ3k9OMQ3jjeL4PJPd14xrLqBewg/mZo6G0k5z40ygAEo9QA8HYsILn+h14vg8m/HzYA86wocZK40kymnUivqV2kqJFcNLUINxTfXes52AeTZC/0oIrjM3b08gtsC0QV0hblRlmXv1BOuwPjYkIquVcm03HVWBPdGgS7W3bgohJu7LnrAT8GaKX3eQaUlF4WReRARgoLy5IVwD9zp5xDuBwnhRigN7Y0XqkLfWp8AcSI8WFXh7eXkmjvAi6wQrrqJZGtdk3WZLiLVNBYDE6FHEt5gdC0DbLF6DuFuQrhe+2iSCU/zAH/YEC5fn/w2QrhOGqhkMqzAnxSyhi9BryqwydLUWMJDo7TnEO6nF8ItEd6C7FGEQA+JLWuRBrSbSwYA2hvjDliitt7XOWRYfBnc976Sry5U1cTIlJBKrCmpYrLGxOildgAV5VQIV9eePUWIrCaYH4eIAb74yCH02Accr3W+NntOEW7I1Xi4WMC7RJzlprZyKlO79hJ6kFLL1ccJVkdHVgthzk4tS3qw9Kig+gZ1HLYtZhGdbKLKboqyVKezqJfiS8sVu9y25Gr1XQQDR9ZKbUQmP4Hip1l1SxGbG7+280935gH1YoM2FsaF4uPaVBxq7mKYJA1W4lVehDIyvXhruDwqkENqzQSLppbFPaoSdM5H+rO/RwiXfTtu5l7ym5rOKv0ixF0nIMhgiP2Hot2pDDFGAZpUIUi9SG3nL/RjCOG6939WyxFf6OA65okgybUiKHYi4D7GDKVbdV0nHzjdD2S2rfx2xvt6jwWqeSyH3AnMcvcNBMuXDFmgEm4D3ZIiJZrDY806UPPNRVnN5SFcHpxYlR72Ad7savJdn1leUPdOTsk2etJdNooi4XYFlXQsPauSFhSS/IVe72ryXdCbGRU+Jnrc3AZr6yniG3EsFJCFmgxwbIfWXdaaYGEW4QT+Qq9nVPgo4dcM4fagqupE9+g85LI5ov5touBuR0den1nqw6dDuI8u0XMIlzH0cwh3FsJVwcP29CC80mMTqyGmGRFl69IlBZNkT4RwdQvNJjtwkz2FFw2ME7GLU+6EBjwCmAz8EC5g//DJSlFqatTwW4rkAJSStM5mP2Dt1ik73DlFuFBpKTTpBMac6lmHKCnTozspNWWgxtR6Ji9juzhogT+BOSfyyC6lIIoehBynkBp8gahCDi1q68MiXfA9Qrj814JlGSX7AG8QwpVKy4gTEdlP7cyJCaV4grxWAsF3F9x6CNedU4TLkvi1dEFgt0QBCZ0kPgeMKFKyOECfPGSp6dA9M02ae2tncEhKmzt8bIidIv4m+OUjS6GjyaZrmVPzizpR9kleMYTLNo43C+HyT3cGhzCxqqwWhgKMtgFDlmic6B7u1eg5BrnIaOMv9HohXP7tuF0uJucKLFNXSnNGeidUAXzHRyj5YBhhYnNVQ1W2XSeWB2eQvdCPIoTLZyi+MIRrc+qQtiB0pR1MRBXWcad99KFRYQVk9aIQ7m0CXay7cVEI15lsm/SUCjy9n3WqFaFEVPiJJlgVZFkqziMh3AN3+jmE+0FCuDUYSypZjDIg2t1T8gwslQnNNZtbtgeURqwQrr6NZDcFzaWJ5Wpq4GaSyBU6I8TiVSnGJDmeQ7ibEK6VBvpUp/hkC9UPG8Ll65PfRgi3uNRaqnBbOr3DuQrLXVWBH+J9L2TTW34O4X6qIVwD1JyVJWtNz20aCCMGn4hTMqpYk1YH1nXrfZ1ThcuXwX3vy/ZhSoH6Lg0fscFZQdWNIoRRlNS+ldROhHCtIZhKDFidKGSA+OF845cE7FcpkDLykVDGOVW4wcP/962SAwIkObSiKcPtL7nEnnwqqa8tMBsXlYFDqHybCG6KKAleoQ4NG2aosvZIT7EFSGft1DKJFaAaVlCJ4SPllzsK+wYjWomj5kT8T4skVr60XNG9dNE5oo3UimICA25dxppwlIaIo50rN6/C5Z/uzHcPuhhVonCSmngoytuPBfADwo+VKHWQfl3asFN4GBiDYlCZCLuSBuKvQSsTsr1+CJd/O27XsIlzBZbuZY9DegiBlHDgbSNprwkiQqWBI5eRlgzg/IV+DCFcZqexp57VfItwwkoSTSeAbEmkb1170ZLsTrdGnYjX9d45VbjO51BLhp+XaYk5UTlssCIUjQVKX4teTV1hgWqO3uNPYCY9vkKVUFedNlG21YHPKNzuEmSFFnRtLKTn8hDuySKlo9LDP8CbXU2+6zNjH6gjUla/aJ56qRF1fMnKwO3KLhabWvWLF2/+Qq93Nfku6M2MCh8TzVJX6tBd6yKSdIb0Huyvl13gR0P3vacYF7wZ/IVekZyfjRJ+xRBugY1W0kSqtSewYz22O0Yh2xjDJdWVXxY9Px3Cfdye5xAuY+jnEO4shOtcJTaQQgGKSCwimq69EiFHZ73ywDHjRAg3e+Ojt0poYsW0AEQiKfxxxBQVPdc32fghXA0FPJxRottOpX+xiWwHJpTIpOKfal/eji1aOKcKN4wBg+w6AJ6EPdEEiOoYohuvXemu5l2yzj5aYG0XK4TLnsAs0bWFifxf6F4olEEcpEYpkYDX3aCN84tczPcI4fJbLC67zbAP8AYhXGOsiz7CgMlEWbZA74kalWYYMZxTTCMuccJWes6pwmVJ/Ir01KgGJkZ5RNODn4P3FqmWuo9EJSfFu87DmuxbO7PYuuBD3Qq4KzA7PmpROhAVnFepWq66x0UIl3+S14NDfON4sxAu/3Rnm2sk3LpAfXsDgHwZGScbjZDWad1S6FkuHjD4C71eCJd/O24G5FlXYLm5XhbrfBP0rgSfhxIHIehiyIFPBDixfZHgz1/oRxHCZVJdXR7CVUNlpZwWslOTaBWJgR872Ie1xgxjcl3mRfFCuLcJdLHuxmUhXGl9MLCz+AJiFyj0hFeD0JSfG4PFRJfZqkdCuAdo4zmE+2E6xcogu4GEGD0om8kmESP8fROrjNoGk/ySGpsVwjU3kewcVXa5eAE9BMlWGCdGTB4mVSsTY4n1uVPsrApXOx/kk57dBw7hsvXJbyOEKy3Bnz5E7YSNssNtgzkVxiTKbwuq9PIcwv1UQ7hVDpkaFGTLhh4FM9U4JitGbwBiVkcbj/ju51Th8mVw8dKvRnfeS1GJJtWOTJai9gmvJQrKAKadCOGmTmGUrISLeRpCYoEOv0hVQmux6AMCve0Cz6nClZhfU7bgW4gxcLQB4ArnyzkP0NzckOsZwoCfw1GnQPhmmkpM4e2PXmBreijWt6bjkRj1QScZxk4tQ7gq9lx7EJQjCcwmSRNCJ9aAU4oeM0sLD4gvLVcM4SbaBmwtzpE6e5cmisdmSQmvQAKlZ5tu/NrOP91Z8j7+XvnmRU8BHlBtmXoQdvjukPcwmvPLlpDZUq5jSkJOgWLZqSwrEVtEAE4q2tldTvH1Xtv5t+N2VbicK7DYXNPhdNpOHSSp3s/AfKfRo9CQ5Nxjhlu3IHniL/RjCOGGK1ThDtfz0A6+eiFpGoC/uNDCy1qHUsGUvIwQbfSeP6cKNwdnaoLOCIWgfAKYihbXIxh8v9dBW6NXU1c4oJrVApw9gVkIt3lpRqbX1VRJ4hRFGaPIxOfda3ZyLCnCLg7hnnyjPC497AO8XXYF2/WZh3BtkI4OREsK4SbiLg/wwjQOwxdjzFikrvAXesVWuGwX9IZGhYuJZnrPG5gNJQXsMBkV6jO8aRCvGja2x+YWFOD8hV7PqPBRwq/ZCjf7Et1Eg0Eb4a0RyWA3ACqygW6uKi0LUZ4O4T4K33MIlzH0cwh3FsLttbqhaxWaOkhY4jjIQQcBvVm6LTqo3ePu0RAu0CBudMpQBRWXrBspKA8NuhkGSeL2jV75IVyZNBQBDCGUsYLWJpISp4yAdYO1HLarg6bnW7RwThVuLN72iJn6ROk9BrexBBeEdybQs4tXYbWfDmu7OGiBP4E9riJdJJC7HsRvZGCjUqlD6Nxa1k1SpdLVQrhM0o5Dncs/wBuEcHvqLXRnBRwyot8AUCoBqh/qf1ilcjJp+US/lZ5zqnBZEr8iPXBlPVEdi+4A8ix8L5IeB8SYfPDed214CQD8WzuTnirDCEEKldrkOgZ4r3DOlYOJl82msWxWxD/JK7bCZRvHm4Vw+ac7e8DAbZKG+Fuc1JseS6nglx76cG6MAV9wUeLMXuj1Qrj823G7ZkWcK7AE8tFTpqYWzlIXlWyJNtx14X2xgPamwtne31z+Qj+KEC6T6uryEK7vschqKfO/NyJe96IYuJ1R6jxUTRom56IQ7m0CXay7cVEId3gijYez0uWAs1K6E5S1L0zrLgbn0zBLV+dICPfAnX4O4X6QEK6Tw7hSsog206MsMNTUycp1WLSq4KL2pSlkhXDtTSS7WRMxRBOwn4MuYheR2tsl1Qm/lQ5Zfw7h/v9ThcvXJ7+NEK7z0npNb2ohU8dLuCDZSi+M6zkAKsrsZ0TgzyHcTyuEC5SRTEsU0CCaKJ0UtHK1IshSRgoBHsQyOrX1vs6pwuXL4KIKFx6zVIY0LuH6qKB2m6d2h1G54prKxxi0ZiFc7RwxOTo9tYBTigJjjZgLdYdRoOY26ws8pwq3dcyLOuRQE1kig6yYIyCbSzXkNnrPbbUKt/hWg8lOlF6o8pLySUqJcFxyLzVJNTSP5Im1UwuQLpsqMUeFSesKYO+NKNJSYQ8cowGfMy5rGfnScj2QnoLRoVlNpWDErglInFVLwjejo+rGm34EpF/ttZ1/uo+b68MYUy4xjtHQ2zlc0pCDaA6eqXe922WpX88DXk62YtjpCGOFYZr+aLS3srbubxDC5d6O2/Xp4VyBxeZm6YJu2ghXiAK8E8mTA4LURnXdGuTDLx5G+Av9GEK48RqVEaXJAI/W0y21mvj/Qu3EoOqbHYOeGdf13jlVuMpgx3MtosRArTZDpHy4JoJNsiYVc9mpnQW5HQdUs8jt2BN4lJ5hcJdat8Jl6ossPdGKFY2diiM3nFkZCxruy0O4vBDHevI+9wBvx7/Gdn3mm6tzrlKL0dREB6FEqrjd2gddasu16gX/Gn+hV3yzZLugtyNSZmOix82NJWfdXBYaZp5KVahdeq0imNBtcQ5HtNB7/IVez6jwUcKvGMIlLkbjGrYu2Om5l6hQYZRtwpw8lIVrS1l+OoT7CA+fQ7iMoZ9DuHMiZdNGi9S9KQeKVygASum0qB2QIEkn244Q/TiRslFUxadENZTZWOlimz6AiKQfNlYHgeeHcLvL0NS6iJosKZZMWDcWIZvBoK63lNYTXf05Vbg19gAEZCjlxFPPDMzZZU8OR8ld5hZ33JwLImXOdrG6mbInMGvubgEwTAM+1Qq2P/coSgqUCxhl0zHVWpZY8/IQLpO0Y0Xnsg/wFkTKXqVAjWaS7wR0S982munOwz+qcCfXOyn7c6pwWRK/li5Iq8+9A1/kRjFRaoBsnZA2VwsIk0zkpQvyb+0MDtVYZcdeGOosYF0MoigJR5tKc2MrstRlIIx9klfsK8E2jrcjUmaf7mxzU8UdLg3gkk62Ui6mBpgyWgHjO5NKXoRw+Qu9IpEy+3bcLheTcwUWm+s88RPFLpzDDlvyAHKlFEOA8l5diTYu6HT4C/0oQrhMqqvLQ7gBm1SHs2I4oheKugIHA4qPbo2KoThs8EUh3NsEulh344kQ7ud3r7+6v39Fs9++vKo6kmtCeno1y0ZTw4IktB1BSQ3tF5Yvr9/9/OY//H9QTO+fd29/2L2EH0rH4+rPQ2P0Hg4Y9uKruzdvH6uPISNVU05/J2qO0ZuIvcPeS3howAXy4XKs7t8k+aXpakITtVGvaWICyHUAI+ime8yy+F3ywt4QX+eX+fvFdM6Ic2xB83fvXr368ecrBNG+IHz6w95sztteUjn3i91tbnRlbRZyemxRDuYstoHfJS8BjVTa5dhv1/HdHZDBCuCtHf+DmyycpbIN0mYl1QHtgrs0vAxjx4HxZf8JArUZaCWe9YtPQ+oKkwo4Bs/b+QELW6cehCklpbLW5XCk2ZQ+n64LTrabUEV3rtN1oXTASrKjxnC4Q3VHGzFf2Hw+n5+3wUcm88V5oxybzJnDfNvfvnv9chK6L35+ld+82cjePGD1XX/76v7u5dtDTZOAekqSMNQ2KwFlaEWhuqhivM02mJKc3zuAr+/+N67JA6NijplQN0SKCPuLwaaTcCkZtB4TwUHYP79XuG6kOT+/QK6XY3xxQcLEbtN3Y6zk0AImhtyaMKoG4qLUcBdGEtIB+LjaAI7WO9k8GWnfff/5l3EfQkdngEnTEMpQgaC1Q6RI7+gFUo6Z+VaOkMU+dmzNHRB4eJGJp8PqSDxGxAvSZXA9+Bj1kZKis0opqcLBwLerlkxuy0WkAAevQQs7DSDZ6ipTD+syc3wE/g7P+oG4YnSAjQR+IuhLWW+D4kWGCiFG9cA4y2gG17Re7z2aL6E3g7F8lTtP84S9UBSEqSFuKDchclZI+F/eJRPMkriQL6lXDHKyD/QAxqpLYezj449qBWiF3ChLHTTgqOZqKrSzDbWm7kNeDxWFc6r9+FZ3GSpSMBOjClwfYukdAGrkX+AcJPD9yLGfYuKWMfgyiMnKAJnB2wFCniLKmTo1ylbagfuzXeA5BQraZT/UCKJTwfEU7isaf/TRBp9zLr76tQWygM2JJAdpaqghCDcFXRScgSwxRMz0wO9ra2UZQ90u8Jwc+qz7ACjGkU3cxxr3KWl4XWQUNJxCo1paW2CKyWv4hCInSwRb8IhSi15obHwxNoxseTn0fBGalxQqfCMsgo9UgUFF1ZnYXr0qLrmcg1zG4S9Xru+R5s2+grdj6mLj63k8ytpSWxVBR00MhYmeUruIkkxXGjouSQD4V/FjUK6Xv27NnOHpvWAH/X5/HoDdS4ClATePA9MzwQOanCcqzcEeR3HOruuej5QS9In29JYjcU4eRrcQVTq0mHSYrJc77smlh/VCTdeuWWlodW0YKpbyVWTbAGxa7qmMnHSJRz6vp6vuZYPeMsKUnnAhhhPJVoUVFFmDIlktRz5vprcX1XCy1Pt8kjNn4c9DOQsdnXbVhmjssc/bSU57mSijoeumMu8AEU0m4TYYfBYS23elNwefd1NQe0DEZCdigkrsiz3jUnQnTO9Ql0YV5fat1uPn/aoATS7Q78/znp6Sno1Ltchxu8iarbnYXbfkU6Rgc6K0DGcmnSBc6hp6pJQhx6rsbaRHQxUC2RXRPPHX4YdxYxOEWAHDB1dCiX7945PwQFslbHkiC0NzzxQmh8WIwG8SWNHj2q9/fJIdl3UOsEmiUxDH0qMnlDFUVnByhAZ9mNYvzkZ0uqJPyyqoTSJxQwaRcofvRMkoxg16YVr/+CQ5LqTQg4xC1UJkEyQ50WVRkwrNOq2i2dYrLj/u13M4uFpgZjO9hW4kplFNPZ7hO9FjGOZhIoRPwUHpizJ8vv26nlrna9HbdRpnX5KZQ6JHhddhqR0r5RK1DKWK2+wh8NEbF0pYAhL2hV9uLjOFY9Xb49rp623ud3f/h7I3vvv5zdv+08Yz0bFLTSEEiD5uPy5EsQHgNrnQADCyP2x8y7f2WxW72+fv+ss3d+VHzsvrv/38qlMiw1f3ub14e/+CHmxffLNLU2dmbWyfb2ep2auFAfwijV1hwGYD9wa8u/8vZ9GJ/PX15ul9O8fDPHQqCuC8JRyO9ed3P901ev2epvXil398L/6sv/kX/AcTpqGV5mWVbIau9/c/Xmua87FOT5Of2f/H/vLtayrZwvizbJfZw/3hzJX5jFN0MR9+kUzz5PB/uX/5x/u7l/Wu9ScLikipTNfyxTevtpUYf7lnL1xJ+V/3BPzu5W4T3n+g7XJ3p8wo3GAdxcmDP0OmTp/MyW/bfOTLvJZGtvy2/TU93P/Hgi++Ajg21r5yOmNyiy14r8kdG2t/cpPb9e6nk8OSiG805lzAHubFuoUvZlV32wSyPb2+S377pd39RGbmHpbvzZudNCUqpHZPF1nNzmQ14LdM0ZsVNZ2xgt1XrGfrPTUBgnKfJWr/5nwX8qnbyFnK317evX34qceExmlV/37mvu3E5Yb7tvuKp7Mcj+zb1b7n5PkoF6OmKqFT53Nyy6bzecgDWDmf7Vw4qbALXfNeqbDHxtqkwmpjP+OgoCcGOpYKe8YhPn14h6mwH2VWMaODxqmBbraVx7OKv3n5zRgMB2UFKTxMe1dXud3T6bFmltWxTer4/A19N5T9W0qH+P15WSJHHm7Ui5Nf9GKf3sHXEOF804WfCqVGocDtEPhr3YY3mMj2GWo1MWX7IkNL/O/55R/+nl/fZXhIf7//8d1P29iRVkMrX4TvVJGgI72zUZDQyO5Gd1Ed5ETC2Ppd/gBGPfoC8LurpzjJz3RKKXAKnGhiewwN2vEAysaTePOGoPa3d2+AR/6a/+95juFeZfE+ptnJO3MFf73/J05x5xc+jndABHA6i+DpUecsAGfc3oPBjjrB1nPorWjz7ikFae/oztAnm0//64Qp37x9PdXUPy5N6M+sCqdztPeW9sf7vp3M2+lxM33mYmB0Wzo6CD1xCqU+c6dJpo8PQg+d7jMLDPUeM7GXHvd8EMdOMHmCZOMXaLKRqqaetZFe1aShyIUUXisbqDzPu/Qky8EZ2Tx/etnE33Czv3tXKsT0+/vXP+8eB7cJhn/Ygn981zYTFJrXED8VFa3aQG9SnhK7bQ/E5dXVOCw+eshWnHsSB4Lzu0tSIb/tP971cWwrLksDu3CErycmkPcY4PP69l2mWzv//BkwZ6d6TrzDXaC/T4z45d0Y/TWuwF3+8U8v3/6Qf3y16keTxNX7l/c/4dtfP6APeoLEIF/fw8BhWBr/hBu0MsiGXWM31jnkRY9j7Vb71d1PcAm+fP2z+OLdj2Xlyekaw+/26cUv//Nf/vH9tUb9sv9zk6n4fpOeiKbuX97Vx2luxv/ju9f/eRFF1GzCWyk9uct/uf/qvv7j/t0pliAMv/3B3fFPnDzb7zkhSvuz2X7+jETqtTv3HlRaD1Bk5g1ca+gdFmMO/YsuLYdqKXGMyiZKiCJKQGNXpY7DRqPzFuTPNPzXvf6QIThwN/5OCuHHvEUcZ8yUih9pdl/mn9eu+nKiZzy+/vnu+x8eHyq3A543uc2n37yd6JQ2E5oey84/kP3JrKnYKdZxfl3AZuR/fTmN9/AFVIbRXtw/hmn2H2zxTZv053//ob/85nOawv8AanzbX/8bDnQrl//tYe4UBvm21/v/7K9/3uVN7yn0BYx4lIuZWPz+PDFbQxTr8rYFF9fzu847h22i9cM02+IubN9zTwK1J99zl6kVj0BtFnastptsKQRPzQGA0aDSqoNTmyy2PMBxbss8s31HfU9DbOayBW6/m5NKcEHh7OTOvzDzufzpf727e0VPBZcWeZwsXyHCAd9H9ZQ4Q7T/kJbkjRQhuextzwqO9M4IrCG/X6rKrRqTqRlNIH6WLpKLUlRvYlGhalnSQ+LJ4y5vnLW9kaSujYyOaNhPYbMmlpBshG6pwDqNkO1Ds64HPLw20ChVYvpa9Egh5UEVw7E44Yc2hWyb9NvKqBkePhhowXrcdIiDqusolbHrTkPiogUjtZXembpOS8V6vTj/YPczNmW2UdlchXFEXtSrFTlaK7p1xI3rcRFOtU7S3RsojCQaqSWLD4qoKUEk4Vy1tyYd6Q112r+eZymVUBS1HdJwHIWNQ4vcihIDO2p8iNaUtZrgM5y9owsMRBOjk6VM20LS1UVxrkDYimmjYBZHekOFMwoaLj3BaywQe2hLq1JE3D/KAkqUQGVEyLJZ6yNu1npJSjwnLZzvuC+6e7Hv5Clad/bTw4yYG3e3auWFkpZur7Ei0dbYMIKqqSdlzDLvlVs9cb0EKf7b7PVqYxebyz/dWTlMHskHG8XQ0NiWuN6KUllElUqRptkUFgxC/IUeZGwzc2ION5d/O26Wfca6AovN7VF6JfFDSRuAR5dhE0u0QrVWbKiUfLhoSMBf6PUklw/ArsectgOtf/gWv7zpm5ANxDe2QYT9g0iamqaNw5WXEDQzlO/KLRPQFmk3nPCGlNBBGFJISVbMDhwkMdQOE5P2BhZlbEvtH7y4KQNtcr/fPOYJ1qG7bkHoQPElA3koXWETi24QB2kBODcq8cs+8rsf306+4r5juLcTlNjBHvjpXdh943I3rr4LZ1lM+Gmv7un5jJL4Jvagt/0VXVHG+/x2kD9D6Kd3/fMYfN+93aQ6KyafGD61oTT6G7lEG2d/E5jbldlu0fjD6W1or1SywWoN/G0zVXVgPxN1Ve8aAHT4rKpZll0+1O3u8P3DiC/2oNnj0c1eoZ7chJmzvQslnnfJDjuHc2r1JpF/WNWEUbbPxY+ey9Mc9IWyixsuQNCUUJ6bhkmC1oylJ11GrUUuWQaPcNAfYL/rRznPeWD8ZDnoe4T/R+5CM9RyXlFrlZGjKBVYo1Qb/QE5BYuD3t2EmgNOs+29OiCaEjY9RJMfihgrbUw+eTVvw/wpc9Dbz1LScKCTSvIpJf67D8pBz9cnvw0Oen7l6DMH/SfIQe9TzsbjNnQPXVxhv2McThCNqE5RV31QRbN9aDinPBteRIMXPkSfKlpqafApqCS4d/g9xviqVskHWaVsnIcGVhn0wl3zsRHRsBTGekza4grBkR5itKDhQ0c4RQuGM34p+BUrsRRBLa9Eyx1mTlKdp4WX312Qslojszzy0HA1Nl3+6c4eGlq1nnzhkQP5wrS5TVWRXbX0REyle4tXHKyv22aFHINee5rDt3T4wg0w1YZsrTnG7Hg5my77dtzsoYFfzTnrNquHtgmopyr8pKXKtUxVuE7n6LNPqurFExl/oVcsDWeX1l1Pch/0nrLJN0+F840aSspcAT8tVdt1mWpxpah13o14DmsDv5J7QbrKwZwsvceewKP0QOCUMbaKNArpvUDYCLfb9Ah3MPRU+oK1hV8Nej3p4R/gza4m3zOY9f0oCv+sPHwfRZyJhd4EfBVNuVCainDFF5vLX+gVX6/ZHtrNjAoftj5uroUZGrARAtqMaqfx6exhwLu1w4xarF5abP5Cr9j3g40Sfs0u2zU26jgueo1OUO8BkQGOYNLbCD2G0g9s+NMU7Y84+nG7P8piimeK9o+Oor0aXXIzRShbcEOixN03zkGxytJcSjAu21t5lKK9SeB6WbXQ3WXKZMibGD9MW+gAHDKEeEaXbZO6N1GKoWDlrEoBt9VAERNzeYpS+bAeb47ndOoysBguOU0AfkK4AGEasG0Mm+lLAIBXO3WxtouDFvgTmPFAD+Nywk/6TJ/Jyglgiy6CrVG72GvICyD/HhTtF0cM+Qd4A4p2BWfRJgcQXoljUOoEQJWhZTu1lk3NxYP3zq30nNUGjSPxK9ITQwQQNxTJnDJHfSF8AU/ZdZxNHQ4oh0fwz761M6JrrauVhGbC1N0LnynUFEDjUJqC8Q51SWLFPskrdqxhG8ebUbTzT3fewlxFmXPHbhI/d5QNmyuJkgPIqAUg82j3N5e/0OvRr/Fvx+24LTlX4GBzE/Z9WDGMoa2CCOYeG7Yqy6wS1JhZZErwF/pRULSHW1O0u2pShcIQGgofNxleUMxJCR3jULCcbbSlvuBRtN8mDsS6Gxd12bbwqYOjzJxEzQeN9iKFDoc7kaTkOvzT2PshwqkPLuFzhPODRDiVdQBFKYseAhRKkdTzAfed2rZBuL2Ez3lJhNPfRLLbgMvb4DY3B9GzziRRZKDWCb0XlUzxdceg/4lHOOVnMlBjSRvNk9jsw0Y4+frktxHhlD6mpCwMq5nyuRsMSYhKuBSAOSkjeMwKWJ8jnJ9WhLPk4pV3sNZlEMyQ0G5RZdFS8FKWmIY6kkp9TjNWvgwuvS9fR+lV9NwbuTMFIxgjQko+ZwlNbvOJbH9newRudSJSN1VrPMF83URMhXKwdJVtnd0/npPt773X3fcovNKd3vipIWujlHsnVczKjpzXFsiiE2XlinN2ahkIazEQebIIjaKMoU19MQHhXItA3bYnuyDT5EvLFXsVD5MC2d/igYaxRUrE1pWoLTqdk3f/j713a3YrOc4F3+dX0G8zESq67he/yWr52BFyWGHZxzFPjqybxDCb7CHZsnV0zn+fL9cG9gbWBrATILDFdkNStCh1r8JaVVmZX96+pHBkSNXVou3y092JtpvSqh/MUu14ynYG/Ehwx40LpgUsqPVqSFU3k2bSpKw1Cb/SMo4wTeUL/uHUXA7uCLv/5dF2+e24HVOpmFF3h0kztkKjFTW47sD7wKG4GtXoBR5pbWVuc0uP/on4Q7+FFK7/+rBaLZRDg0KYuLM8nH6oMpkK1s1ggjPuWBtXPmfyoZxMezU6QQKqJXpP/gJP0tMczR44W2a4R8YHiIHhYgs7sjf4+RJXwYnLU7jCcu0D0iM/wNtN2Ra7PrtDSQucu2mU7YNr5TWMBYeMXEium9Syn6urKf/Qa+bHpS7ozYyKHBPtGBXIt23YmzEyF2rBvFTIsups8JMNJs9VQFj+odczKnKU8Iop3N6oVy6QMmGyDfdJZa95bHyNXDzVuhlnpXCf4OE9hStY+p7C3UnhFgPrNHPGNQQuhD3BrTTA4FO3rv0EBorhhRQuwP0EnmxKT+5mb5Rg+GpREXAxTNvS7F2ewp0puTYcARR1DpZBGRWiprgJJ+AW+2nWymiDFs4Z8jbJzWjGUDxugMeOTq5oTKpWbixvOcJgH0ILou2SoAX5C+yghcE1m0vWjXNLtXVsdOZa2USVKJbuVnmir0jhCoegPde58gO8QQo3WliZaSCLHpDa61pV5TnRoVvdc51cqnRYes6ZoCeS+ENY01LybUZV2oAJ1AUwPJWsQmVRSD3PIJvRLr+1O3OIYkoJ7oiCsPBgKMccRFTh45Htxcek57qrVXyS14NDcuN4sxSu/HSfNpeMhtw5uMiZOURLBO4vDG785GkkNIdeVVfIP/R6KVz57bgdkJdcgdXm1u66bUZDVCfPW+FhMUEHOOe+j6YdHOcVkJd/6DeRwhU2ZF+ewq1dt8iJ285BK28ilw7ZBIRvs0kwHObZMC1ZCvdGiS7J3bgohatz1cPCfTZkCt9T7i+pcJ97ggo0zse8NrtHUrjP8hD3FO5fJoULJVATBzZTYbeSffYa4fEFuP1Zx1Tquv5YlMJNN5Fs72vWGeqvtYVIxZLKk1twdIc51xQe+5vuKdxoY3bFpdNkR3/ZFK5cn/z3SOEC/ukOgVcleTasPvOfijLOMv/JnMbfU7g/2xSuTiFl4kSRLoXnSEM6dNUK0GNYX1J3zyggHryvcg4bllwGV81abWSXmH2M26u8bwChsVk1oLxrwmOBXpohrF02hF/kig38tCUes0Y8ncBMQxH/2x/uRivndOHyMNnm4T1Ul7ilhmMDMyQ1me0vt1qKDYc+UDTSUeJeinZq7QE1G+FYwp5FTn8007l5DYizpawHAHl3qyyjXFquGG03vs8lzgIHgfV1U+SgvkPTMZCOWo9242i7/HR3WpydpYk3x1FGLr82GX+qScXQIYg2+zjj/uZSY6SSBsMiYCNDS6msVxPekxtp1Bb7taPt8ttxO7ov8VTTnVY/r20yHv5k5FRG0B3uZbHKzlpagEBMvwqryT/0W0jhhq8Pq6XaCYrVwk2vjQeEs2/bu4oZHnXANZrhcFC2nNOFK59nvK/3RKBaNDtd/AI7XbjepBKCUyNxU71zuKTTWNVKHI5sac1eLYUrgxMHgxPiA7zZ1ZS7Prs0h9a7DqHXrjF7n+HZprVjiRJ8pUhGr+bAyj/0ikZF7ILergtXjIl28uNJm1YSpL2wLbQlqFwGM3smFztBitdtJ/IPvaJREaOEV0zhAtnE7pik1DGjaVjyynipAQWdJmlKbd2AdzqF+1Tpck/hCpa+p3B3U7h9xlJxKwtxks9RwIVMXaXeybsC+7MdxX48hdtiKL4X6Fk2YpkDroxJbdWTSkpQwkGewuWRaUCxuKOZ+RY8Fyl6vJpObdakWwt+XayzQQvndOFqQ7nWqFW1PIG+AruVmqNKYTpnbS9lS4WySuFKtkuCFuQvsEMtC62cB2z/rDZxM+WSCJlqxGgMfrz7uCqb+YoUrmBs1WZP13ki8QHeIIXrY7SuU1d9oYBqU8OC47jgc8YwB890WAd0N9JzTheuSOIPlUknzklA6dvJNMoVAKY2AtyIsRkdma1ZyHQlvrU7XbgpVdOzVkkzWX/lHkUAGzUaBxpHsEmvpEd+klcskxYbx9ulcMWnuxPAqGM2ZsSOQ2flaRbu3E1q9ADQCBCK7Vr52OIPvV4KV347blcmLbkC6wJ/3bF/0JDaJbx24VICbaD8sFEJ/5+eepXClX/oN5HCFYru5SncAoA9R7PKwKnkrmTAbniSavqZI6fH41gjfFkK9zaJLtHduCiFa3LLySTOYA9ePmHlrq1ylvTwkLEehCncZz7JPYX7F0nh2qizsyMwuRaHUAoPQPBcsuFxyXGmpV7EM5xvItmhhwbLHZSe3AXkjObZOzDHxRDwW0p9S59xT+F67aBPbcknZ+f+ZVO4cn3y3yOFa0vVpmb4HBzf9ME6RYkim+/uNPUMUHhP4f5cU7gAxmkAx6lWY+X4aVDZRI6Du5ChJKk+S6BsvK9zunDlMrjvfVXW0xXYrOnJ7gwAZc258dQsUw2gmvNHMpyPH5gDkNToRkXHhdeFYb7lDJGODQ518fqYe3lOF24gmq7apdaOOENkFNz+qBJMRDNp+rSd07H/gYEsNsJjY9jl9y0XRc0ZlVLAF/dhsjA4IdqpFUhPpXXt4B12O7mDLVeVSylqGkouBjNoXV8ul5brgXRbu5mGh5gVJvRptj8QTpZQgSrHJL+VnZtF2+Wnu9soGlyvxPN5wuSELGBDgdfUuRp2UsO5r1qcezGt22EgC4G7cL3h9C/zKgf4qRDaOK/ehSu/HTdzL0VXYJ3C7bHlxvPCDMy3d9xbNpc2tuRhw4cZfpWEk3/ot5DCFY4aOxlWG9SjK1MFyyXRM1hcmwF3ssRGSZtR0pGg7DlduMkAOvlklF0CL0xmXTlrZ3OwofmUnT+YwhWBaonek7/Ajt7LIRUebKd5YJN3veBqQuKiZwL5nEZuqyzj5SncF43IUemRH+DtrqbY9dnJj2eKekI5Fhs6P9NUjTaoEZzL3VgaOqw2V/yhVzQqYhf0ZkZFjol29B6TfMOkY4OyV74PggYMVTU7nC86wv1a6T35h17PqMhRwiumcGNuAfe2KZsyM0rPgUuPv0AhDzut8/mZDT+dwn3ycO8pXMHS9xTuTgo399bMbFqZYLmfj61WKkExKa/PAxo0txdTuKYYnpRkDDeHGixWOfQ6R7GtulndiPIUbrIu1EKwm87wuDlNDKgGq27iqZNc5HYYLZzThZtSzQbXX+lGPJkYgCjrDDzfA/CXSczDeQgtiLZLhBbEL7BTkxRTLHlkNXrjIrEOFOc5rGhDJB+4SGxl0C5P4T4nijy6p+tUhvgAb5DCZfpUpw1PxeaanWiqouyyKtnkyV5pKkd87LO6cCUSf0B60tRplMC1sIYL0Rj1O6bD9oAvyVKcRsh0Jb61OyncFizM/FDNF+ba0JHZpOAV4o8twniHtErhyk/yenBIbhxvmMKVnu5Oi3PPLlndVK+JyZh0Vrm6ohocZheCraOvyqTlH3q9FK78dtwMyIuuwLoGPcOPql4rOxKXVgNDEvFortyxVC6hrjna5B/6LaRwrb59Chd3mbG35jeCSDNad9jBGkwz1ufs15BTlsK9TaJLdDcuI1JuCeJTooqFmxNqgjaDY65CTbiznDTS6+DkkRTuM0G5p3D/Iincbm0h4oBIs55PFGYtRW6+mLXPYsYjucR5Kdxymy5cTTSjjcoZps8w3PFRuI7K1URQTj5t22nuKVzuwgWyTfoksP/LpnDl+uS/Rwo32ZwqQfBNzHXDzxlr49rBUWFicjL3UbE/2xSudj0Ogm+aCmu3OLOqNhbVvU2+RuJOmEPel9XndOHKZXBVQEtwkXkaTPDMsRjJwZNJHird9Kqr8RYA7XQKFz7W7D5k+NNtMi+RYXqQqiZgre343pLWkdLNB57ThZtocmegwweyM0E289iLDgckuQTHy7lxkORpGE5fAYFazcPtKrPV0JgKpqYOF2CqhiyFK9qpFUifKYY44CI6GF3lmcyW0uI6TdsHjkX79bhWsbRcMdrei6/aTpX8aMoX7VQJPAbVN6sjNiu0I42iV4u2y093h/OyxTh65UwEpz8M/lSqgRhaLEaGhlvPws0jeFvm5CpI7l+rXH4drbJtdMCORNof2dzLo+3y23G7WbiSK7DujLCeRtADRnssDWZG1eGj0viHc/LwNNf5cfmHfgspXOGYnlNhtRpmI/jUKjC48cyIVZK3yuHST9dctOZgUNbqc7pw9ah1KdCemvPvOllViyvMHp6yg1oY5SA1oghUi/pqxC+w08voQgxkquqd+YFrgP8xmMLWxVF1mqmMVVjt8hSucLjdAemRH+DtunDFrs9OCrcG72udyiaOFnG4kiL2CzeB/Gym1brKj8s/9IrMgWIX9HZGRYyJdsjtoA8zJ8SpsUbpk/k8Q1U5mwG3a+RqVpIr/9BrUjtIUcIrpnAL2aY53Z371HgprhQCglBzjlFsdm3m87pwn7IP9xSuYOl7CnevC5cmEXfg987MMkCIeYykrM/MNqktRf1CCjfyDW6tq0Dc8lSyg/oAgMpDN1YTJU9/xizc4Xpn7vPBoMhny5kmP1Q1zsacJsD2Qc4Oq8/pwh299ASsrBwX3fkOjUQxTfxoZfs6agoH3UDRdknQgvwFdrCma1FHAFINHQuEAQxZuByGgtO5pZEe6UGvkMKVxFneHNS54gO8RRfuxIYQzxRuncE14XcTDsm46mfUbh4pk4aDeQ7ji0TiD0gPN2bE4qfCoeA5y3n7oidADadiyY2ahUTK4lu7Iz3ZOMfzEeAD8EvDKgKeGqVTNxE/H1JaSY/8JK/oqYiN481SuPLT3QHyJrpGLaoOFIPXDhMnCwyZB67YaL2UsmKpln/oFbtwxbfjZkBedAXWNehmTAP4qDQQJ+PTwlWZBf+zjdQgjGE76OPRSxJ/6DeRwjW3TuH6Ea0ddSgofeDgwZOdieuFm63O2RnbXENOWQr3Noku0d24KIVb3Jh6DK3I9aUqRXMLhFct6ewIy9OzPqEjKdxn9uKewv2LpHBrNYk9Oa5JKAr7Wx8KtXvR0BRwY3O+hEiZS9huINkRb2t5mHdaukQCB7oXojA7gmmj87ioewr3p9OFK9cn/z1SuDHZRq5E1Vxit8XABQmxKdu9bi7W+jiW/p7C/fmlcKkHB9PceFAnl165CQclQV86P+GemmSeVYptvK9zunDlMrgqv4Y+SR7InFvjlacBVDHhEacZtEvOMMfsSync2sPI0anZC7MfwRfPYVSV4EnXwvNjn9ULbT7wnC5cZ1pO+AjVW+TA9Yxw2PF7fc5gTB7c5XWwGy2VxHQ1yrSK5yazGmd8aismdc8DXdyRHPW6QliyU2uQ3kaIZViebcidu9gVqkzqSIUa8HacfgXS5dJyTc5LA18Wvh3wMN5y8kDGxtynzhSuEp3+2CiZq0Xb5ae7m8Itxju8cZvLYJi08FUH5djXAHifeV1+XctMupSsquP4PNwelY32ahSfmApbt2O++1ekcMW343atfpIrsE5lDMitxhsbR3AviTl/euHhprN0eP7NebNK4Yo/9FtI4QrH9JwKq5kAd9HzOCLHRN7sleWWskqx1ZxjZ3b1w3rvnC5cN4uLGmAq1MZuHx+eHpDyMYzTzlQTDpauiEC1RO/JX2Cnr8YOqpOSSoXJ7UoPqoY0uHIgxtrTsHHFPnB5Clc43O6Q3hMf4M2uptz12SVSjhWPZJzFQpqgcSDGdDWqm8PFFEm7/c2Vf+j1rqbcBb3dgHUxJtpNJ2jdfeP3nI4DVlNRhANjZ8eWhcCD71dGRfyh1zMqcpTwiincGnQrOmg1p7Y82IDNDKyr69i7xP13cR10OJnC3WmYu6dwBUvfU7g7KVwKVjdmV8zdAdPmMhQNAPFsHbSCzt5u28eOpnA7z93QOXBcnantc2duTK1wwabp1RbXszyFC9w0cEOYlaxCTXQu5Mw83KJUXSm6DGN6GC2c04VrqQW/9LJOVgfWcodWTapqikUDorVtDmwfLYi2S1boKn2BnT7KkWs2MarBHKHe6c6/a9QYoZkaYrT9el24F+tc+QHeIIULi9IM51EoMGU/HxJsOb46OOpcaAtTc1h6zunCFUn8AelpIYSua1BcCcsEoVUVb/FcJ7KtlWGiDGvKb+1OLyPsOKTLAWumwGRMDmIAz876kF2OE4+uLLb8JK8Ih8TG8WYpXPnp7nL9wi1OPqqZF170yhMbYgIsh0eXk4ZzuMqPyz/0eilc+e24GZAXXYHV5qaZIbs6qBk4AVlmUHkCa/ZijDW24jtWQF7+od9ECle4u5encAMka+rMc04i06oBEWfcYRVpKUzlxua1tRGlcG+U6BLdjRMp3N++pw9ffvPx4w8PiKKyWw4RoARBg/h4yAH+kijO1BNcx7SOmf0jvfvw5nfj0x/fte2nLssdOJHz061/9/7Hd/3Nv/zph3EeJP4f7//UPr7nQ2jjw5dPtElHnANPP+NDvhvz3QcA3r3XOGORZXPf/Pr/+/HdD9/jPd7805IXYDy9PYzffKR+rTV/9fHj+wvX/PTue/r0pxNrs9xtgkfcP2l95joljvx1BmIwqgBjyaYcR82bqAqLwV4y5Hfjyw8f333Yx8RRrqK3KP/Zwg9ZljOU/TYbd2SlCzyPZaXrpEOPLcUOWKP37cf3+L9PZ2ofDnJZ6H9+fP/j98sqS2KxdujenqwahoMRbsCopNmU7ppCoda03cDchzV+9w5HdcCTad1239mAewvLP+3Cplh5bngu3TqoUPdsnQN5yrMlf1nob9kp+8Ob37z7/OWJUzUbmnV4VlvQhClyDAsKtucYeo15tLl5o+/G99BeRz8t6emtX9hauGRUe81ZGWa/sBQNsGGr9vlCX/dtuysd+LgLV9oACjjZu4v90w9f3kkSu8sVpv7mOzz76V39caUIGjWatlqg4gXHGaNKBehwGYfgUg226AMW7B/pA/1+fLr083Yke/Olv9pcib23O8vf//57PPrbdz9AQ+ECvr/AWvz20/j8eVFxjwvczFw8YoBb2I1LFxcakAuXxxH9AIzFt39rQk6t/GfnYo/dk6pTc7VIifD54L/N7kxuE7ph2yK2kaF/fPdfEMmnQZNmNOsqKwA8TpHrv+HkVA4elGZjcn1fAfwA0f6ys4KtPO82OKVrAYg0loCoouOGRxNyNQMu5QZU//jDD+//tHqBkrpO0UylHReg15ChyvA5PUbXTE6Dwsb53Ty+/wKM63737n9xUHU5kAdXrbjS2aedbSEYLvBpnUlqQvNnavAX/PNqWzEcfDh4KBqonD4+fN6gwFWIVaZy2CQ/3J0zsMEmFrk8/ev/evflgFU/YzzmRr8sS+4u9N27OcenJTT45z7ef6FNeccHgOoPDSr3ZJ0Xn9dyLIsKXnSMsPqfH128jCVY+mX88PkNUPcv/4j3+v0S5373oX/8z4dXGRIPablU21fevtUmIPuPMGH7oaKl9KpRVKaxRVzqRHPrkO5IAwLpyjjcWfoyJNv1RMXQZD9U5BpPZh5dwWGDn9w8y2sxKlqC96OLbTm/UG8iB7XrDzyLMgAeNRRCVyYQ9Irxy/ThpozOZRaPbSwHWd9FWOsFWvsJpeUGKbicnitNtCoeCklHo3vNbhpzONj3ckJp5wOzZT41X1VwXE9cs3+o6K/wS50OscVtG+BqMnmPrprEtAQP0bOsqsEZ2OHwoWXY1urJYN/HT3+zaNBfnKd8d5JGW6D0oIiPZdN3vhVCp6s2TbXA3JAp8JxuZm3HVSl6OqKtjdm88wbWPT7vqZTZ8c2kiUNnEAZunqzJ5xC9Y5rq3b3aefyN+b+WCv8IQOqAv4rhhF3AZpcYOL3tjQmz9bYZyvh8AbvavK39+IXY+hzbv0dLdHALdwMgJcRYDY/V5joLnbSqTJ7gKOPv5M4EiUe+/zxRe779D/vHTTdNZ85gs0HMFWISAqkUR7e2zxaL3xO6oxv4OFRBrMB2OAmr65DVAX0TsA0cb66jaNWsJ+0d1ymsyrnkRvlZNPTF3qvHU1oF7OQG4GbRUPmB72TeE1QjE5KnZbxhgSYoXD9USknc6R60XXWmy2X/etFQuW6+XahZ7M3vpNgyLkmC2W0dWtBnZvEYvUNzQwzjHEmvyxrkVvaKhYji2/JsZl+4NNT8lKBNOucBnxg/ydMG+NoMWH3SIZhQhqtlHU7dWN1zemzlgY/VtBzi4iBbcICUeRYCLgaOATsVoHxMhONzhCb5qYm4m2l7q8rAGClvU1dcD6mCj9bxCNES1nKz+cBz2kBh0DoB1ykbF73K4zsy/JdaKqxt7bO3g03EokDO6Q+EyuCRN0k14hrbwTmY7IfqKUL3eUCKsM4ebj7wrErrWOpstauUmA41xahKdZmTOLgqFJ5IHlZ9rtrChEKaR4OP6uew+MCylNqWxhPXXR9y3CT3mo/ipmN1Bbvmy0amrYIpsRO/4pn7Y4SubDauQ4xx1u4Ubuo1tAiAoMyyV7xNJVmA/1bMBO7CqR7DDQ92H2bVwHg1gE2W2QndkD2Al42xZRN6TqUdW8Aub+ABrbgLOFk22bPyJIbMA4cy0xC55uM8toBbAKq21Se+bnOwUOGu5lj5TwE3pugw96c/7S7gF4sxmLKY8AmMNrz3TmWmHAemTB0bnCAUxxYIi8BBkGfH1e/NM8NW5TEoOSudvekeKJz60T2Iyx60yPgEerQCgUJWoGAdK1gfUg7elERH0WtaPqG1Xt0oyhQmu4XBU9S6Vr0DCMUwUtivKtldIC8LhAo54trDxM2qCdA7h+TUyBV3wkHpHT/Gslxth0ti2C+wocJtjLg3OFGlg/OAOxEopx4VJL1YTQ2UOPnaci2rZzqiXAEoofWhHaCTvQtHV1hksegea4bCHo7pvrvnocL4i88AOAV7Eczxd1iE0U+AfmPxo4HfoU4uVYA0T9x+n2aAajwqS2aRxorN92ykXLVMQgbTDAAOFTsCPBGmHK/26AqLOHbo/Z6cVjyqA/vg2OCFBtmohaCLgB/60RUWeSxw/vBrrOEb16wWnjjChMJmGWndu4/Hd3IRyFCLHwS3Os7AAIM545Yyc9M8zGlilXN0hY1EFq0J6EQ7nlkDUKJKrzjSzvBsBltPnEV+MKi4esZUxVQ+7NLApatARAF6ImArKzTD0RUWmTQ9WsuT4t1SGxEbLjYPeeHBRK0BAedpjvp0+pRTJ49pnnLqDur3XUMGt3OMyUPuWa/o2FShyLUwIbgSUn/snzjo1Mnt4DGnbvoI1TXglVcGshEgvvRQVKizzoT/6DGPrrBcKODCAkSVmYzBsquDLWv4CyANz7LG6eRxdIXlQpmQqh5LgQsXxUAXqew0XDoPTIyPwFu1oyssFwquTB4G1jzpZbSbXmaNw6+saXaN257IHF1huVAOItsiFMu0fNx4DDsJYxOzizib4Ec/Gp140PBj+pJDhCi6krlAgfGWKWpoQ6YHgovsj66wXCjHDUDDGVgppvnDSWIfYG3NCERAqX6UfHSF/ADee8RucuEVfAVP0E+A69iHnLiAZNiyLWU/sMJyoTI20Duohcw/v/A4UgXEIbKTjXCY4fgKD1q+Ztx8dh0d1BDfyQaBgLFwAF8u44RGDceXWKTSThcdsztCpuihp4S4gSFYnntURxzz+F4+6PkB9DVz8TiOtJn2xx04UJOmQCgtTzw4vsQil23gl0Oz2EPPDP1A0JkSLHBn5sre4RCfuF2LYJoBeQrMjKOh5jw0LDBMNCoZuBB5UJrpuFg9qPoBx8IGOBzdMS2jX06EUcxMLnVcHZ+Oy/aDrl8GAHLUDUafWxYAPqC8I5SmJwfzHwediP0ssqnt7D6XCRQ5mLDM80RArvBrFHCs2BZ/Yi/yA4aqQJ8NRiqyrp6MAKHz1XTwh1MbKefj1/xB3Y+gU8VdUB2AjscgAMZy3MGWHqGdLdzyEyEofbAxS+wM7jRmeUiScxzFZAzRoLCzw5WFe5oBSWcvfkWq8hUxKCE94gFPXuxM3661RmyfdjYXp4hbj0Ndejwj3MjMFCmAJcNFchDZ9dARsam+Yteb2M+93dARcdnFbi1paClhX3VOjbEe/vFarIpQqRHeEGPy/c2VRyy+iRiUsKfw+ebu1lxsSi5++ZnzmZyX59qLh7ifuIbjcc93CjDMmxd/hTuvtru/pKU3WXpO8P7m3ffvvnx+CJQ1a/QsWpnpGDfqCcjYjDIwtKnhIJ1et1XtFZZtqyJ52TebdZ+2ZkuJcE7+9z+XEhUs9NCUwmfxMv/59vF//eGHZ49zY/+7Dz9+/PHz6VX4fX/8fjD3zSYLvvOlJ6WBf/gDZ775sd3N/pt/xl8+j4cjhwLp1VgHKJiZQUvDSXHweuDfwJzBEvdn9a3PqzuXd3qjgAr03/1i9wUeDYT4QA+d3VPrOjHQnEElNwEhw4CPvvBlM4RgLyu7TSHEd7AMP77/8uY7WhfJ7u0E/vYvxAufswvbF/jF9XfhjEKZf/iAd/vhIxcIvvny8bFagNW0PPfz91B8izd1Hr3Jj18efLAoH5T00O/1r7gY75d3xfPLaW2KfDYa5fH0HnoCaWQNTwruFSAnR0qigl+XFLwd6yeFFNvaTmyP7g8fv7z5z+X4Pm/riL5/+I1fbF9ps+c7d+7kJvzVE2PH/6RP76huSRqkl+xZQbcoSfJQ+7NXTgs3nf/7qaxuqe7+8fsf/mZLA/S7H8ZmC8PMzcP5gVw2DpEwm05ldoZh6hxxuuf0Ggeknxc/UeYtq8vYCQbsFWECfPDQ2qLSZL73wC2wuhYVXXPD9AKUu+/v7D59Rhcml9j2Q9W2xucYbXkLXFzgch29Po9r8HZwoVN/8+ff0v+55C1+u1gdPi4stdS2bXpB3+YiKV7ie/iR4zV7LGVn3OLdds+Hlf7hw9iu9W58Zp3yUAv/uy+fBn2P1ReN8z1Hh05TXGH1ZYO2t+WC6kh+/OmgLixUXN7hx09/PFexQh28f88tAe8gYnwF/vz9meXd//zxy1KwyFxofBPf/PnT+ONff//uw5nrcB3YeU/87j/ecWXc58/Yuf6OlqaUHQawRex+Oz7x3uK/trWsh672piTuQVA3VWOPvc9QcEmbt5KKqM06jyx/DwsyaFoQzM51/Le//r/5Rv4/y5V8a7PVweCvLwGhzQ/87g80vxxf/fH/eri2/6Y+//X3TvHt3c9yhgBoTLA4rUAl26C5K7TDOapjaNLQRofZiMw5bERyjbefBBQV0ohYOcT6epfTBV5ZSnDFNbNHdFjkOmxVOhVndO26zBVhjryU5HoOmNze3a58RXy6O4MVKGUmulEmcZ7LTR4IiafJuzEsOVPzanPlH3q9zZXfjpttrryWbKc2iEojMk61wkmrXPF0TnDKbQramVFMravQgfhDrxiXEdcjXW9zj/joWccwIifes+E2fAgY1YWR0ZK2LuTu18UsL/no2/Lnn7GPvuBpLo8fD6UYfTOGJVhfq1N6Og7HJU58tMjRaqZl5nrhdbkuFxH/Hthia1O51+YBrD+sDj81ufAff/vlx7/+A9y7t/rNv/wByI2x4q6U+7fG6pIh6s57d5xOb5G4D/+xbi87w/HZei8HhWTzNkJmhQeLT71yM8bL9frZvrU7/zp6O//qqb1vd9EHmXnoKfjVn9r7FwH+m0ealgd4vwuArQnOmrdcAOH9CWKFpwW2r3Q5lfB2oU2/4Vcv9A+/h0iz27Bd8ev6INerfjfeE15uWWZHul/yyzfL/N2P43Gzz+i22Dy93BG+VRfyPv+WPn15aKzaNFcsvsejePvyVhtgHleigbt5QhD/ac4HYeMl6TN2pj182q67uIHMZ27U0aW3fddyvqBDS/FOPnmWHJWC3jjz4z/c7NuPrHx+y/mBlY59+VbLCZyDX35f342VkvyHD/1dIwjTAqdpktMwDblOTiFWID4NoFiG6yWGnPqWGPnQUl/BhH5oue1tWVqVrrPkDgfuXognv83BBfgYFpbKhVPhmSehXHzgX33chjS+8Jkc+tELGKhWP7J36ju7cuabf3iFF/8gfO9ztN6g/2AGha80BPsrHCUHP6uR9H3foKJN5+Sp2yDrS/rF9lWP9pPnPnIvHd40V7y6luCPhalsda01073OtFrlQEzzDNv1uAys1gMHyYfx+fOZMaMHF+bIN1240Nd91u5K6y87I9b6uDubGNEBGT1jtd2XOr6gkTOUs3b/hG/bAe8P3OTt4x/Hpz895En+/IdP/2cJvj78s/wPbVqwt7D6F6tld99zecEtDl26Pc9MMm3e8Jfv8YYflmCsBMz/DxzWJ3r/ol+Kn/j1h66Wc/qxwtKN33/89KcTGc1sLLwfp6xjxp7umeELNy3WWVJucGLquirj8dU26xwTw13vXweXODqmNVfK+AmTy8VL0+Vio+upbou2T2Y0NZz2wgVgWKxycSAnHgOvCvc61eZo0EUZTdHCR3aBf+KEgF59F35iGc0zSKeOZTQPyu2ctozuFfnBfNg5KaIclLZ1ZKqOI6Uvye0RB/n6cltsoDaTVaS5sJanw1JY4r55hphafZzLfqbcihY+IbcnQuw/d7m9Qib+kNzKXY7HE9sLRO0C16ftVm8S15LsJkTEAceTkgusrS0wGOzBmFzaxgmH7iAJMVtnjdelXiS5ooUv24eD1STX2Y+fmAxb89bs/uuYRB+X4cc03iDXoVWtsoGL3XgTy9BcNmyt81ona8LhNN455PpytL8ieZDwAUjSeHKnZSfTFEybsZJKM3KHJTlVbI4qOrJcMBkorOhy5U3L10uGyKPiz/jfL578ty5SFZ/uTqapJ197yhA0nnaQGix+L6TGtBFAdU4aq/Jq+Yc+29yLuYjlt+N2XehiSoydcTg0uPrbKOMtk+vPjmdCUZaT1pa6i2OVI5V/6PUkV05Jcr3JBUxo9je/7O+owoN8mMroRqIxSlah8jwVzZ6SYfYS8rDpyfTHdsOncl+mRXtc5Sgxyl4SmpsoaE5uKeWeGx5ZH03idkBIe+umjj0NuD/kug6XJnCFSdy/4FJX1XG5fNamtN7wuvu8z0e40W3MPFmBu5dj5L5I7rYlWMxmea5Sm/UZrNwo+3O40UUcIgeUvWiLROOtxS+ww24N/6K1XlRfKGPhMKuMz8aON0226tTcmhv9YlYMIU44dGXEB3gDbvQwnIX+bdx8gOsxTFV5tgaV3XsJsIx6HGn7P4cbXSTrh9r+xcw/L0iP/KY+Sc/sg5gNX4UWuFE5N8WOGrfDdc/zgGdf0X7IT/J6Cleu6W44h0d6ujv9LMX2HBNzfOMf9yayNRv4ik7VtpiH1mN/c+UfesVyKvHtuOF4a8EVWG1ugj6cExuky0xcm+AUDedUjrMsvd+xriZIyT/0W4AK/ppQIXsITi9WwTFgfA9JLLoZ1Qu2JGjAqrrWgCuocNSO7oVlBAQmx6ACTxqo3Fnn7DKlAeqIa+KUzXC8exwTLymBCjXi31535QoPCuTuM/J6QF117iaI0+W1DX1Q9vYsdkPJ2x4q75TwnUiUvXyvn65Mq3D/OKqusUWMyKMqsU0sUXqmGKh4u4IK4kbCKxJoiWX1ZvpIfrpPm6tTZ0bWpnTTC3MK3J3khrJmmhS71q6vZjXIP/SKU0bEt+N25Z1iyp8d6toUdCD4zLUEHjFIgMjMqRG08b36ZnNbOd3yD70iTBFTLt3WL4TTS95CNYzCMy8njGLg3JGxMHSzDJOftYHuK/ujsHdng3u3PELDwJ/neCkxa1GAahimxakjvl4f7wcScacKlD1OvwUms4jFLXIxmCemKbhPgUmD7KiHZ2bZc5he5eSgK2Uv2SKJspe/wNOVIW2SHz1Au1fosDKYJgMqzcfOlH4jxLAKpZxBc72emXV5M7X4AG+nj8SCvGNJI9Mr4YrFsrCIeJxFY/k12PXhmg99BT7lH3pFfSRWBLejARCTJO82SoRCBb5VDUy8xATnVDUPMs08smcWZ1bKXv6hV9xcMf3l9Tb3gLIvDn44+9+TiRT9hPXJvg/mggltwmymZ6phpeyPsnrvWlMJueQxZd+htNpg8qTGU6wMUGouOrLzlaN3MUJPSZQ9Ps7HwNczckB5MpOGDkHNMmt2Tdf+LKC8UfbnsF6L3vaAsheRZUmUvXyvdyb+OmO8BtqxwPeQSM74MKNgxvWDctLNzlWkQc6/csX2F7Gs3k7Zi093hxo3xtE9FFBuixaCBBZTGKwbqC/sE3TSym0Sf+gV02ni23G7GJmYL+5pc4HdYR9CUtDUnTlLKm/uYK5iaNcxqK9zlfIPvd7mykl8bqrsncGtjvjduVA7wTvFa3DvYfc9l2ySe8blvlb2x3DvLtwdEz4Y/KzWJ/ffcUQZ9hi/kni6oImz6qPKXsTuK1D2KafKnh0c76SZlpUrI7JVIzozO2AvPUtubZT9OWTLcvraVXpfskUSZS9/gZ2Mj7MxM43fKDzbm4jzNw7IEj/tBhR4aWaFj8SO6fWQvfwAb5eBFgvyjiWlgL3tMLfM7+I1U4bOwVRyMQ+boI5K2t9c+YdeEXyKFcHtYvZiGu8dZd+B/YdltkXuJ+SCsxo5nWLbzDVF6utcpfxDr9gCLSYVu97mLqVk//p57OzyQ58u/MLZbWcjyuV5VUMyAVV4gOycXeegzRqwPJSlccH1zmIHaqJ3tnnChLnKeZSRlmZoC+hY4NG0qQNQUYveHlX5o1a8jS7seDFJIa4MvLqmQouWUmnBb2nHvm6q3qbHY9Pw8eXjJ/r9eGhbPX+tfx7tPX3/MHLsKgv+/ccv8laUm/W4nLHwd5941OtTCeObX/9X+wN94GF+57O5nFjsu/H5y7sPF0zhO7Hmv6pN/+VSxPjml58GPTZL/dlBsztgQxVbWQqx6wMTeLPeArTVqt2mtvnpojzNuNuQD+/dyce/+zfLCNl3O65adgu/oRscwbchwlUrXqUCv6voOYBGV5fzVx8/jX+vH798+fj9ioWJ3wPrv9FvS/g9vWcumV1VeMbOHeq3ePMmvOVy3hh9SAb/bYfSB7sE/mrT8XWg8eXPGdiEJ4EoKsxwHif7NKFBiztythL5lPdU48mGLBd5YDu8r9ojtAc1ozJ7uhpnpFsOXfttYdz48PldfX+ibezPxWeoKWMU1qowwyXAHsEj1vDdQmD+1LGZf/EbYnqjY0sdLZSWv+3xAv8jRumiUz5dJj2DyxVCCe+fC+kAT+qEdq7UuoVZC6Vf1pgiWvhEgf+J4tur78JPrDhav5Xhh786szFFcjFekNsje3B9uTUGOK9XA93ElNQerlCNS0vCgI+fR4+zXCS3ooVPyO2JOsK73GrRcKUz5VZua47L7ZE2uOvL7eg6cTk+fHIPcD4pqBzhsTg4OTZM05xOF8mtaOETcnuahORnLbdf31D1HCH+QoxAz4GFRyDhGfjzENR9ArNPKeBgO0yCwUt3jn40uIDcmRQmp0hjia5tEdkP1J7Al7eOBqwMjEqCdmX2+epKUXM6qNY8eAjLg/i/yABwVB+IfmMVEfz1r/5W/VLtb+iB6cU7W0qBUmMbWQfXVQ1sAzUeI5Nt5aRemlXSYGlHiD4SqdYSDzWA704DNtiWSFxs3Uu7TB+IFpbvwlNr2g124Sr6QDhh4Ep2TPLgYX3w5hREOPim9qI3XZ56mZbz6Jvy8y8Pct5/U3fRmy5PyakSnr0pP/8y5+b+m/qL3nR56u2Lxf5H35SfP2MUxvKm4aI3XZ56K/upQ2/Kz7/cE7P/pvGiN41fefr8/Mv9F/tvmi560+Wpt7J48aE35edfLjHYf9N80ZvmBy/x4jfNF+CrctGblq/0C8pzHPBg/rKZhePfs8I6ebIEE1WtKt5Ui79j51hXd+85BW+OV3nvppjFUOOZx3E+1eHyWv/0qY+FAcw0S2UYUtqFhf4kcj68AUomHvYFWLaNrzwHDOfRcy3B5N/9+KETRwf/3/ECS+b6yX/8eOmT//Lj+Hzho/82+oeLH/6XP/z46dJn/+7Tu4cnz99hDn5e+Ozff3y/+dnvAIz+mYPfL6yxyAVT+Pww2rvJxHKMsM8nTPzdF6Y6xBl/+cMlD363vLSRK8Vff+iPv3ZGezc/xr91OOQjvkpnQeX//W//0f/Ev7rnit0R8+mn7ohZ8KZ3xHzqTe+I+fSb3hHz8ze9I+ZQeicTq4K9s8rzENvS4lA80hp/K+ZY10TvK8R8VHNeFTGfgTH2EbMeQRNzNsXslkGZWeU2I8z8bNVz3512t0DMZz/5iJjPfvIJMZ/96C5iPv93nxDz2c8+IuazsfYdMUseuwVill8lGWLGST4A5W81uPyTTZJu2pSbr20UFS13Z8dmVdXYSEe96WGnH886aVeq/ai4XVW1n7Fj+6o9DtvMZCYot4zZaUPlkLxq06ZUe0xjG+05pNrPVzx31S569h4MOevBb0K1y6+SULX/+OF/40S+5TjIT0m5P9FaRnI6Bh5+FSq3ajBJjeuq5dq8t1E/J3Xb9L28+LU7pzR9hI0YTbXKNL1x4Pd6KCrUWWfCf/SYh/peRHXiIlpL8Qvs9OExKccYPLErM2OqCYqYpNK3HrptJY+W97sHLp+9fjnTmfwAb8B05oPTznenuovMODWYLZQBXCJfox34/XXN1EZ6Xgw77GyrvOB/X3pIe0O5NeUmN1ZMl1T2OEoLwckmcHtgk0mPuF1hh4zLmtQdJaXbxNY0wjOVO2YHq6zijTWrrin5SV6RL0rc7nGzxh756e50TfHUe8c1poNr9RK8B7IWO9wTuWA0/r0iv5F/6BVbZMW342abK7oCa8mtflDTpBwTznkXp8oW52OyNkzbNOKWnPcRsos/9Fsgv7mc6exo11SBqp8udJVG5mI20kzs65UZpjrTgml23Sh7uGvqOWjbxTo1l5SSVnM5mMk09LBFkProcZrUyOwxPu51TTXyPpnUlIaywiuawoQgUw2bU0+Dm5zNvWvq3jX1Sl1TOcfcXSqQYAdxDAH+AXx7JiMj40OKYY4rdU0Vl1xmOuhqoS58DIlJnpksYUxyUE7z2aSMpTz2e55U/pNrmYIq7i21qqYusKm8uzCwzIUTG4XSYCv3LfrpGVZ1dOi2qlxZZuNSYEq0qeDE4V/OJt+3mv3llqk4W00EtQhAY3jcM1SQdgaoOhlbSafQ6le1TMnf9ngJ/5F05kWnfLJk19tua7FT9WmBQxIxw4f3Coa5BWapCKFfVLIrWvhECf+J3PPVd+En53jfpGVKdDFekNsjGefry20MQFjdQIn2zsST0QJ4dWgZzwydzUGzXzYRRbTwKbk9Him7y+1NWqbktua43B4pdbi+3I7Ras2jqzl5AI7pBU5KrIrHaZYR8MrhMrkVLXxKbo9Han/ucnuzlikR/BRjwmP9UnLkKeyXaiU4Sz2pvsw4CROGIkLyBkVL1aQOTfkK/VKP8T8dmi6ZmAyrsQIgwjbqolqwsdsJP7w9K3l8iP+9WDW26/fGWUI2WQ3PIycY4NWGvwQffe3DVhzdwfifxF+WxP/kL/AURcnMv2+x0c5wfEKPCmtWAxB9M8WGkmpbkV9fHj2W1XAdiqLID/AW0ePeZuD5R34J4WjXVaY6VLA5+D7Ij3SEOv2ckVrywMeKTde33sZIKtlgmGfJKUoZmAT7lXEWzccpkx5x2GaHk9RVb1otqpvKF5bwDLPpWhhZAiA0rawIX+UneUWCRXHY63acW+LT3WHTdcPq7o2KS8SZ/4SrmZRLw5pchnFxzUsv/tArRo/Ft+N27JWSK7Da3NlaGtF6Fjw2USYq6C4HUzNLyTrWrPUqeiz+0G8heizC0Qc392j02OArbYtdGUgzXga7Vco0qhCsdidojGc8loejx8/3Y9eKpmJrbfyNiQfpRKey6aQa0yJr/H9uS/9/aFoGGbI8SU7TQmexeKjFK2gWXCIs/Dht9h49vkePr7HmyegxzGkA5rKq8GBDn7VXGZBKxUgL06J21l8pemzM7GTJQvUz7zbzYFaOzQQT9My2eaCRQ57Cl48//ASjx4nBQuNxnImVhK6e6SgNDMDQoQLTDrdfTXAyetyD1brAXXGRvazsgyo58WAAZ10kHji3Tbq+HD0enpLGu6nI+UUfk1W166l0Ai7uozu2wV8TPZa/7fFoxpF2iBtE4XKn1ANxanY8jPOtacBo5uIGDMq07rKJ2qKFT0Uzjhvln3s040bRY9HFeEFuj8T8ry+3mWxxfgaVQiQOdSfgdd9UxCWzfQ6X+rxIbkULn5Lb42Jwl9ubRI/ltuaE3B6O+d9Abg2sam1ZJU887BJqsfAlG80E6nDVQ4iXya1k4VNyezz483OX25tFj0XwU4wJj0WP5chTGj12afY4muq+Ng5jEg9BCwpepuWRcfUxzfg60eMYfLZ5mWpkJg/eKQAdlFWr2XVj6xhuXZy2if+dM2UZ9wveqY9qci+iN24o+LtaNT+SppB9HO1Q/E/kL4s498UvsMO5zzB+LDad6/bcmKwbSQ1jS8FqsepV/O/y6LGwgftAFEV+gDeIHpfsbO5lAp9zm0E2Q9VCSYXSpps9+ObXUZON9JwzZVke+NiXHqtt9Yln6czBkyxnVTlW/lOoqRQd5hyy6LE4bLNTwambtTxn2w6mDg4DL41dUlbH4iGOzs619IhP8noxOHnY63aDN8Wn+7S5NepMuhVlHCv/CI1cNU6l4042bF/C4e5vrvxDrxiaF9+Om22u6Aqs8x4hTIgn8zvT3FTCVDg02SaPtzY5hvXsI/GHfgvR43j96HEMlMy0CdaZhz9xpjlXn9WIcRpniNyzHozD0ePnuGw3SA/R9jx5o2ta2HGrIpwMTgf7bCzpkfc6ePYnsnnieYNeTTMGj2DFfs3JAy+c5rnxhB27R4/v0eNXih73CUGe0ColeGbWz11RCDzdNznC3RlzS93/9bXHepZQOn7KJaN8gUmt1mo1Ywl5xtromY/7HX0B+Gb36d8rfR686r//rw//Ho9Gk90tgsnmbU5Ou2Sz1iWkdEkw2cRkUoTJK37pF69RVcBQnvnXcyw5GXPG9IZBNQfjuTyQE9wu8XRmIORUK8EiU3JOXoo8rbGZK7Uir+gNDyZk1mv4Njr6Cnzt9FcFk+VveyK4cbgw7PrBjVliwTk1NXSADU1wG3LuQcGZ9TFobeB3XhTcEC18Krhx3Df5uQc3bhRMFl2Ml+T2MLK6vty6wU2WIahkWlBeF1LkZlCmu9x7qLpfWNIpWviU3B4vULrL7U2CyXJbc0JuD2/C9eU21JrIw1MZXsPtNAaXjIOI8DepNF1nTvoiuRUtfEpujwfWfu5ye7NgsgiNXgwRD8PDM3CpNLacjMuNRzdknvozcoZDjj/FEGHkc2rDbtHZq8SWW4WjStSUnTxXs8I/XlzOZH2oPZcU5uHh3e5F8dgNm3WbhxlWJc2Ur1UX4JtqFfOOdG0sbuPB2lKRNy2JDspfYCc6GJ2dwWRVqGWAstkVYJqBzqjZFDw91/OlL48tn8ENu4qxyA/wBrFla2ab1ZEKTcOa4AYqaiVykSlZ7JiJ+nBmwr3I1rOzrfKwyL705NFC43HrrkNteM+zqfPIqnlK3eA0qpFJjzyos8OKMm130UBTRR6gnXmCsMtRpa5z1M446qviWflJXnGAtjgodsPiWenpPm2uhvJMwRtll5RfS15R90E5Y3xu1o9q4zpwL/3QK5KGiG/HzTZXdAXWpCHJBMcV8jFniO9oMDUtDNW0hx6LATZqxecj/9BvIbacrh9b9h17Ugh3Vc+mfOgNKMUCNcTZbc1hBJLxWjyPHe3m2EzXMQenILiQes/xfsNd3G3OBPPW2glei2LSKA2qKPEj3kbsV+PBVB4KioJ1boR7bPkeW36l2PK0jSiwGFuexeYNVIYeBK3frR7DUqd4pdiyjjMCrmvlhg0PdX/EFGfGBf4xLp86FVv++EJYWZtbxJXz2xgsnAKbirWBCyL0QYx4Kq6cgq2e+6JMnuzlYnvzhH4KCUodVo+c2bc/J+PKEWjHmpyUy51XK/C/7MzLBPhZK1BR1uK4ci09e1e0CkFr+FXZqOxtUxNCoEl7ZmP4qriy/G1PxDkOl4xdP84Bs5yXohe4crC4JQ7gyyUQrEOBCU1wJy6juJAsfCrOcbwE5Oce57hRXFl0MV6S28PZgOvLbR2uQ8C4n5B5DRwzqETARejUPiKcZWsvo2YRLXxCbo9Pk7rL7Y2KlMW25oTcHo6CXF9ubQPoGHAG52Cyygm3AdaiqTbLmCOYWVK+bAqoZOFTcnunZtl75jXiyiIkegk8PAINz8CjwpiyLvAAySe+bPwZMana4eSZFLWtsXqdtkzwrxJThsRblxyp3nlbS6nwMlvCB5KpzeiU2mG+AvciF/fONuIXXIuR1FwasJbwbB2dZyTEFHzwYztGbD8qKPKiJVFB+QvstNRHnwJ5q2bOXnmtoSB0mtAXoQzvfHV2xRl6eUz5jCle66JI8QHeIKasg/e1AwHFDIvvK4esevHYJ5NSIe9GC4el58Vg0m5iRxwO2ZeeODQT5BbVm2/YmoqTwFkqnb3p3s1KXcaVLA/mPEmPSaXYHotKEfvjM9c4Q86U7Z6oaz8MlVXVp/gkr0rIIAyG3SzsKT/dnc11MNHZkLKTPUY3naKK4/W5hJi84SD1M0IG4Ydeb3Plt+Nmmyu6Amu2i65zntgq3yprsdQBjExUVrfM5H1Wz77maZF+6LcQU87XjylbW+YMuKvwAeGxV4IXP+HKzwrp1bA59CzpdDim/Nwb3E06ZYiqHUGFSJnNCxP+G+68cb06siX2ejSm3GhytVNSQ3OmgFVRtgnqKQRjbDWh050r+R5Tfq2YcjWVefA7NPgC57nKKaehYu+6paC58OlabBeFqFLgvha95MgKNAWTT0WvaystPw/T7DgN37/rP9WYcnYzRxOZ6sgw+SjXj3n4uqM2zlPr7tIZMWUo8xFgKlUIPDqkGJiFCacozWanA7rF/y+OKcMStxZhhJ2DZfElW1VjNzDHfuCrfaA6vyqmLH/bEzGOw6j8BjFlB1NbJjQyt1D5meHc2eSwOTYN44oZ9bIYh2jhUzGOO43n3jO3jymLLsZLcns4E3B9udUhDwu0rQIT5vps4LFQCqqZGYrDBfT5MuIL0cKn5PZO2LL3zO1jynJbc1xuj2QCri+3xsEGEIyDSVySNKvmOUZcLmp6dkzdFy+rVRYtfEpu74Qte8+8RkxZhEQvgYfHYspyPCqMKdsW2fUNqkcmY4guMk2qVakbLiWLOtlXjSlPb+HyVq9G4CZpnwcugE6qhlx61saEZ9p7ExU8Z/7emLCOARrHMYuIb+Q4TFHg3xoyPZC13R+KCoq8aElUUP4CT7GV4mckcgQRax5HFbE1zNE9e9M+1NQcXS2mLBxjfyC2Ij/AG8SUm4WRN2TVyAsxdfSq1jKU7b0PiKbRZp3j2UjPOfP35OGQFYNyi55T+ypVJtTrJSlyli1eSDl4UxIlkfTIgzlP0uO9Td1bw8MIuCFoWkWhOTVMjKXVPGtcVXvKT/KKpbTiYNgNGZSlp7tTSuvhaPNMuMTzMbFTuKS2GEWdIH5kzSirInD5h15vc+W343ZF4JIrsNrcDDfU0HDKJm7iKjYDGLHC9GEEN4laWvVnyD/0W4gpl+vHlF0hpvomFXhqpp+6QedDzvRssCCmdDfXpJWHY8rP40a7Mlx79Z6XTQ7ohzoPjYhRmVhDt9qW4tLRmDKgk57aF4XrBGsW3FBluqAS7Bgct5bLllfzHlO+x5SvsebJmDLAU+eRASomHhKmQ1WZJqnuJ88k6LWEazEo5w7IjMWVaROajyOLufuqIsVSoAgLpTXE3XEavnz84acaU7atOQtFqAJxbaotntPaFfoiTYo12272W9hOxpShIbIJJSiTGQRZQBumV1KNdGspYfW5TRy+HFM2TnOLoFGtJ24b6lOV4DKneJ2fs9g03VfFlOVveyLG8VrknsGGyUQVanBG3TcPp7By01bTqYdRZjPmsn5sycKnYhx3cs+9Z24fUxZdjJfk9rV4WzrZEAbHX/BqyjvLgZHSVOEBznOEOC6MzYkWPiW3d96WvWduH1OW25oTcvtavC0GblEMrasUHTcDDHZuuPCG4Lu4pnNz5bKYsmThU3J7523Ze+Y1YsoiJHoJPDwWU5bjUWFMmXp0VCxkzcBSeOfdA1GznjFHKkRl24z8SnXK2idNE0bLL7qgFkWarKIK77iGYYc9PJXPnTOVz+na+sBnuk7cg1Udx+OSMiMQMRXPKPlQVFDkRYvqlMUv8BRbIc00ynaq1LnUwQWvKFejjNWut5zSo2H7+pjyiTnK6z1d1ymLD/AW3BeNpp+d1MwV55MdvjUYr0qhqFk+6zPMupGec6byycMhK+6L1np1oyhTuNC8eK6A7Vr1XnWIwCyP6cgXpEcezNlhpx29FeZZyMSzzWoHLNJUgRXLiJaSS1vWnCeeHelJXjEyJw6G3Y5XWXy6O+ke3bRORqswmJYmm4mryWNTUwoTdnuUsQp7yj/0igF78e24HfeF5AqsY8rWel8nTE1lQjtAeGyV5mhtsUzK3EJd1SnLP/RbiCkbOToR1ylrHyv2R2XudPPVEPdqGlVpwD+cFS79epsPx5SfV8btbLOPYeoamV9QM99iCfjTiAraNAXYJBfGXrfPXkw5tDETwe4BSGSenOgU1FNdMmTZtP40IeIeU77HlK+x5smYMo9EnR0KOHCjtzedB1/D4pUZorMp1Favxn2R0rQGWp9yMcwtDwOjdVc0S4clLsU841X+7fiEd97pbTRHQ8rG3iKknN76ogEIgte4niUPpQ/i7VMh5eABPXoNqi9KKUP3VwtXpsCn4REP8HGdPKTMp9WYYz91nJWPlvfTMWE/NH2uw40sn89nwsTH4QyGNlism8AzcuHReWf1ADSaW1x/YUhZ/rYnQhyvRfFZTPBNM0CsrNedqUxFmnDk8DJi78FRuCjEIVr4VIjjTvG598wrhJQlF+MluX0tyhYXMxxivN0oBKDoufePaehibTPjXXXf5gXPpVSWLHxKbu+ULXvP3D6kLLc1J+T2tShb/Mwx51a5Ch4+Y+a8TXTMt99crhUuZLmMCly08Am5PcEn+3OX25uFlEVA9AJ0eAQZnoFGpVXKc3oLyeImDi59HV5RqlF1W8jMmHSZW+LJ12FTjiZUXauamst3zQiq2DgVAFkIkVzV8UiV8lmT+mrH76SprO+ANsSB+WS4qi3ZUsKwJfdDMUGRDy2a1Cd+gZ0O8ESzc/zJaA7+EzapFEBTS00HnWbK9WpVykemnR7a03UppPgAbxBRDrPPUFpTlkkFvKvMagtlOkszyVkeqLaOpGyk55xJffJgyCqiHOpoJgKTpGjxF9Iqh+Rw6DVW40bDa8rYlMWhnB0u7tQboJBWsXFV6MyksB1DxdiGm4mNz2pSn/wkrxj0FIfCbhb0lJ/uDinNKMPzOL8SCCdrwjJA1bIZaCnQhD5cBz3FH3q9zZXfjttFlCVXYL25DoLYIXhQWNBiOUEO2dDqYJPHtmfbV+F6+Yd+ExFlc/WIcoZxdrAqKhsHBQF1oQoPfe65OLwMUGZau+6HI8rP1eLONneqnBbJKmiPEw0R4puZUrzomvBDRW9rIA5ElA3/E80w3MhdeZszZ7iGyhQptNprsfMeUb5HlF8poqwtdEyKieezsgtKuMiceu19kre62WbHlSLKgHHGFx7DUrnwL3WuJoBhbtSLG3b68WzkwzOfwR4vUs63iCj7t9kmKDKgR+1MMZdElE2Y1kNpsx7XbAA6jN+wysXUoC4pwueQR5Rtgn4piTmUJvdQwXZm/pOLpY9iyASzzXe/HFG2gEwEq6HShCsEC0/QnDapMWOI2acK9/urIsrytz0R4Xgtcs+ahq0aCtlqCwQ0Y1HV47Q69iVGNwa1C0lpJQufinDcyT33nrl9RFl0MV6S29cibOkBGKz5olrgopk8tapmGsA+M7nu4EmHn1ukLFn4lNzeCVv2nnmFIX1iW3NCbl+LsKVmyM+AR+PSYF4VdrQz/IdIRecJ3J7LhfpWsvApub0Ttuw98xoRZREQvQAdHkGGZ6BRYUR5kolR96FiMpU5Z5LisXyqtjnd0A4LbwlTXyWiTKVCEVSnZqxQBT3jEriYFV7SlKHzGHG9oQ8xQX/OfL6sQ/KO/VeuDobrnRVVT4rITlt9CjMcjCiLfGhJTFD+AjvMBaF0XTt3iWX8RQOV0vBNBTwyqeHVttb9ChHlF5mpH/d0FVmRH+ANIsqJSjKmFjUKJ+UMc9qOxqz8PQZvINRjnZTbSM858/nkwZB96SnOlWaiU9YGZoZlQJ1sUDo4r7EvPmYZa4o8lLNTRhtMxN+LLGwJmsoaVSyMTW/G6Wx6cmv2APlJXi8uJw+F3SzoKT/dnWSPnn4aB4cxsBnQFTdZz8xzoYuv0aVIbn9z5R96vc2V347bEVVLrsB6c2fPzbWk3EKLVhMOpGWtbA9Z1zAqlVUmTf6h30REWbi7Z0SUR4d5Tm4oO3iojIPRAHysKmfXYVtMpSbjvXjeq7KzzcMRtTJIJW2wzczRnidLs4XMj5Zw1ntzSvciyji93rnnWRMljrE0WMAQVe0+NRNw1qTvEeV7RPm1uJR9H0HbpkrvkRshiKfdOgVTV5qegLbOXCmiPPoYyUI1xLCk1lpVJfXFEsDVbTH58GKNsvtL1Cgnz/8JBUr6kohyjzl26ARl7OB2SJ4FwcR9qfRpAo06yxkRZTg8jJXh+gxGJ5kJeqkaJoWjaHPItcmplHmaRCuT1Fy6pDPT9RsuEfIGirt5rbfI7MKIsvxtj0c4jlSMXT/CAeegZZyIssSFqc4BmyTYbNftNNlH481lbdiihU9FOO7UnnvP3D6iLLoYL8nta9G1ZCquU1iCFwsKAexjdN1dCxG3L9qULpJb0cKn5PZO17L3zO0jynJbc0JuX4uupc1mrIZ7PbkoyXOEpnDAZkwDUO2G8aNdJLeihU/J7Z2uZe+ZV6FSlgDRC9DhsRplORoVRpR7KK30wS3FkXjkG4eoq1OFaq2ama3GlnTyVSLKI0dH2mTVubHZB4AwIt/gGkfs6KRKdn0JNjHBc6bz1WxhGC0By3SuzIY7Wzm64bSNLicdRj04X03kQ4vmq4lfYKf7e9bWvYZ1HxFbA2yqatFdpWqbz852Y64XURaGVp5HVuQHeIOIsum+1GqNcrHiVEJoilyyathENXeTZjvMmeLPmc4nD4aseLh1n21WnJgeAGW6NJVr5gFtOepKs8LyyXi4xaGcJ+mpwejI1Mk58DPJQmlAdagJ4Um54gXqqkZZfpLXi8vJQ2E3C3rKT/dpc4cfPJ+VVFhogQOnxCl4ZbLWulhd4lgFPeUfer3Nld+O29FUS67AanN1CMNNE1W2g2lIIg+Mh0veJpRnK7rFsJorKf/QbyKi7K4fUQ6Qu66jCpPbWewykGNwPbixFbvOvQyyiPIzb3Bnm5uvnbyu3EXHoX7IcGnV4BLMnnrUybTjrBetwCMNzKJpIvM+FU7cRKvMrE6XmV3p94jyPaL8WhHloA2HTqKK3HHodYaxY8Z3X1MpUEwlOnuliLLnLhgCcIs8lNmbCZ1hZ1K503Q+6TmfMSk/8xn8T7BGeQYdUklJ4XLDV+LKx2y9VnAYwghFz5D2NeTJiLJj9yqzx8FeiB8mqeLIqjBwbNDwvvktOnk5opxc0L0PuD2hMB0DNGdOCVgpc1Z9TuNM/KqIsvxtT0Q4XovY02fKfvasWuuTu7SKomRhQmA24+zU+4yXdWFLFj4V4bgTe+49c/uIsuhivCS3r8bWknydhvB2tsLFIR8UtdwVxeGjA8RM/bKIsmjhU3J7Z2vZe+b2EWW5rTkht6/F1jKWjt9UlCV2tC1etvRaVeijOR4/7t1lw1BFC5+S2ztby94zrxFRFgHRC9DhsRplORoVRpSH1nUmIqV1xgd4LrJOravaY42VK8m2V++VeJR5EBjppIavcDRzbdDbNqlYZsq9FDivR6pMz5nNZ6eLblaLX9FMScwViaUHFSy+ydQRxzw8m0/iQ4uYcMUv8BRZSX6STZ6ZsznjxPEnotjgg1tqMeKveVVl+hURZfnVXPMoiw/wBhHlXEKwDbCnd+LriD+R9UaVWfroPRYyR/IRZ83mEwdDVjXKGpcq82QSVzjo5AuQmedN8jWX3mswshpleShnJ+jJadnpSOXJZA5+cny4NTVDT805N+Ka9UJ+kleMKItDYbcLeopPd5dSRJfqE062MuTsPA868fTDQcCfpk+8/yqiLP7QKxaAi2/H7WqUJVdgtbkmN62bgXLMs3JmAwdCw/Km8bQobSivNlf+od9ERNlfPaLsTdIW5oKZ1TelRRm3nNn/ps3eF0vrTp8jEeVnedpd82JH6MvcTgfU6jvAT15K8GLmiQ4teNeORpRDhqJaZqbnwFUkuGuZuydSb0z/EobO99l894jya0WUZyqNGiWlubLJa4gjhcrMUG4mx3Noa75SRDnCkVsaGcOwlS/L0nHYVSMqrligwmfDHp58hs08758ij3Kzw5sMQzc6D583NqoSbVcpm2SBW5qz+6NhT0aUS4SHlblwErsJM92qyg6OUYsT+DnPDl0sZ71IeMjZoZIOBvoS65QBCJAaU2CFHGP9uhpl+dueiHC8Fq8nxV6pAk/q0vGydUwYtex5koQGNoJb6y8bcSZa+ESE40Qf6s89wnEr1gvJxXhJbl+LrcXYXIaecFOssYx6DMQLMlZGKa20Dvh+mdyKFj4lt3e2lr1nbh9RltuaE3L7WmwtcG5IW+cVAPPgtI1T+N+TO5BbDX5UHy+rURYtfEpu72wte8+8RkRZBEQvQIfHapTlaFTKelFbJ8MjqIgLX7tJqpLLcOySaanmWuerTuajEYb33ak+mSi6QnnjZwFguyXjOMPdDvMo+3Mm8w349zMXr5xLCb/C0YY08OnGFGysdbO6QzFBkQ8tqjIVv8AOn2jJ2lhr1SAe/1VCU4UKix6wmNbNj7Gq1fuKiPKLEdbHPV2zXogP8AYRZdgJ3bMNqlPm+lKcVGGC81DNhCqNMeX1tm6k55zJfPJgyIqFe1KJBvc2BS7QrNyMbzPPD9PRpxl4dJ5IeuShnF2q31RHd12FNnm6xITmSAYm17hae44zjVVEWX6S14vLyUNht+NRFp/uTgF4oeBcqDwKjklsTH0YHmex67PVVsLWDDzqT/GHXjHoKb4dN9tc0RVYb+4wxfgwVYeKU34W+KERz3Qzc8BNyH3LGv5Yvyb+0G8ioiyC1GdFlKl7XWgONUZt3LpAqgRreABiI29D7c9oO49ElJ9tyG7KqUHr2CUHHTm9DfGtMQC7A1EAB4Ra9V5mbZ/1og4XXOEYC6eyYYzYS/MK5+Nyn9iu3u8R5XtE+ZUiymXWrmfy3KEXoY+ZUix2qybL4Rx1FKIrRZRrBazmJgvgZKZVoszGgmDC/RxAzsE+Gz79zGf4KfIoB9NqcT7zKOnEqCXBV4KXP+b0vpFpkfYHw56MKMcJK12528UMoBOPJYFyAXCjdyVT0XPKa5RnnrNWYmKlxppsWFU78PXsJdnus9ZfyaMsf9sTEY7X4vXUHgo8QEAdGzCYMjgn2vFEcKLmmaQjXsbrKVr4VITjzuu598ztI8qii/GC3B7JA1xfbjMwD/PMqcrsoz4XeLoE/BM9xJRCgAN02WQ+0cKn5PbO1rL3zCtM5hPbmhNy+2psLc3MOOGa6xDgmmtiHJ0q3M6WHGd04oX6VrTwKbm9s7XsPfMaEWUREL0AHR6rUZajUWFEOQ3ndcsW3rYt7BUGVRqMR4Gj7xyWpWFeM6LMbCGUuQwtE6BXaMw1hv+ZyujNhlSyPsKjfM5kvja8M6FZlZOvDG0cblkqynTfcMu6JiqHYoIiH1pUZSp+gafICoXicgxDDWOhH+qSL26J+S/wIjo6PcPVIsovxucf93TdWi8+wBtElKvxhBeoalgOU0TeIp5Bh5PyMQMBxbFO8Gyk55zJfPJgyL70VF88YxDlKh/gtFOVEL2iEXwOwNq4gyLpkYdynqSnT8jWTIwNOWs7IBC0EMCP0lxsWpc1MYP8JK8Xl5OHwm7HeiE+3V1KEexJ6TjKnIiTPQDe1jQFHxy4W4fcrV2F68Ufer3Nld+Om22u6AqscyHQYqXBtgxbOH9iYG1LqMpCS4ZpaPrtNNpHKyn+0G8iohyvHlE2s1TXw1R5ls5bNhXV6lRImlptxpS0Li06ElF+BtF287IeSsXR5LRL5qEOETjENYXfpta4bj/t5WX3Isq1wm6RYUr3COQE4KvgA2gVnKt9VrI2xXtE+R5RfqWIMnPGWe4UccuI7QlJpDyAZ7UBPoZ6b/5aEWXnZu7/P3tf0iRZkaR5n18ReZhLCxZjpmorfaJYpkoEmhygqZ65lNgKIZVE5ERG0tDI/PdR9S3cn2/2PNyDSHgHklzC7Nmiu6l+GriCgqQaKQsG06+FyB+I/kmJuGCHtt+Wz/Ah4ihr2rby/CSN3AMmM+6WBM6iwKx888bWTcvwYETZl9xktmQ3a64JJWdFeO7CVIM3ZEPLqJZ4gx0R5Wzp6nM1QjaG6m8c6/Uyi5wCOVwNGxHHkyLK/as9EOF4LlxPjKkFrmQjzYss18lU1MQQ5EnkBtarqk/Lmeua+FCEY8L13Bhz+YhyF2Mco9tnQ2sxLRiXjDAJOZU4F3JdvBXZtRRKK0FJOA2tpWfiQ3Q7obVsjLl8RLlf1xyg2+dCaykI5PoEchdrIiclIznahYxiX4psrSbM9bSIctfEh+h2QmvZGPMcEeUuQ/QE63BfjnK/NdoZUSbXDwLtQRiyaWhCTVznE3dMcEplCbGYJZ7ns0SUIYCPWhaRHKsw3cgxT6AFET9KcjubqUPTax4TNGM686naQJrahJTcjzBgFKFZJZwq0fsaXXNxV0ywy4fuiQn2L2Ct+lubnEsFUS2jkGHwIiWSkgrBVSlDNkM80SdElI/m7K7OdBBZ6b/AC0SUgftuSYYVTtz6A0IRwTCPcE9tXZQCOXxMXlDPmM58/cGQQV9HcKU4+kHJTVm0pEtPjPHqUgoxZQRspS/DvTuUsxaXK/wkiVagy4YoTgXhrXeiGFp2QGNjGDSP67/JM0L9dofCLhf07L7dNdSLZOl4TCLhT/epkcb4AkFUlclVKrXCMvi+kkDdGz3f4fZzx8UOt4sFhpQLXnmkC3GRST56kpUhKlFl5V6luallBduKcrs3+iIiyu7sEWVvXTMWq+CqVKLhwnTWnLDS6UoLRVuHlT57IspbWQprx2xqlIlEp2gJZ80AnAhVGqGsNqmqlgq6vRFlbUwKtkoSQI7kEdkMXAFtBc3ppCd+KSlOEeUpovxMEWVwLgUDjfuJMCiUJGmRSaC76iFi9vxydaaIcqncgZ2fxBpjKwF9LxInsCb2Vjbjpd7fzXvhM3yIOMo+eV0Ny4cQJXv53O2WTjynChCrxxg31c/BiHKji/FAnkpiJTITcSHzrRnnmwtYqlrK+OMRZamcMtwe22rFsJvcTYaTMpUhE6hwm5MSnxRR7l/tgQjHc+F6qlaiLNgEFoY7iyGyb4dEr4lEvkKGkToNPaBn4kMRjgnXc2PM5SPKXYxxjG6fC63Fg43ZRC24gz25RSRTUyOHhXFCWwu+ytROy/XsmfgA3R6ITUx0e5GIcr+uOUC3z4XWopvJOrcqoFgQOikyCCCQg+NsiSUzvORpdNs18SG6ndBaNsY8R0S5yxA9wTrcl6Pcb432ol5EWwq3wiy5FHLxS2Qrh36nHSckRLIA5HNGlMnO4gTBKioytEPiSAtnY9aQIWXMJe2LKI/pzFfJ6QUTPXdrbbRXUpkxOWK65tCRi5u0U7tigl0+dFdMsHsBa1mmOhppYxBSSvq4Q8uJkAzbaoJP2XmjB2GrJ0SUj2Z8r850iKPcfYEXiCjLHACMdQL5nLQMiVt/WAaFsc7rXGwdJu8uqGdMZ77+YMggw125aLTXArgToza0OjqeSndCUkSVQhZaX2e+/lDOWlyO2DNzrwIyEttccgQk0rAOAimWUkMZUE//TZ4R6rc7FHY5YIbu212LKNtglC80RnpitMCuY7RWGAlJAsPdywGkSP9Gz3e4/dxxORzlHhYYJoAjarQkJiUwslTmEH9rtPaga2Pg6iYHqBf9G30REWV/9ohyszZ6g0oAI8hpnVnwW0N/jLY1Rf7RVpnmnojylje4Lgd99cVGFAEkZ/MXxZqF624gQk2krNpGf9uNiLKMDWtk2BcmB50jN7ohQSYj2Q6YNC3VTBHlKaL8XKgXMmpyPrOoqc7KZImRuX0YUaeFUqo2pZ4rR9mRgiBjTJhZVojyaS7PAK1CFxUJxGGm5qPP8HD39kPFUXbNk1eQydUARuhKJBwTOpLKEEiSx4zkR/VHlOmnY7NkzJIp67nXHb98k7RPCM5G0iRNLm3b4xFln2QguZOEyoz9xyi/MSollCzkenslyRZ6Wme+7tUeiHA8F66nMoo0ay6iOn7tJrok7SE9Qx3IAFgVMcNpEeWeiQ9FOCZcz40xl48odzHGMbp9LrQWIh+HhqxJmRnsrNFiQyOjvAWyUhJmmeyJLyE9Ex+i2wmtZWPM5SPK/bpmP93ueQc4P902p0EW7uZuuYFe0Wne9kUxHK0ztpBrdBLddk18iG4ntJaNMc+CetFjiJ5gHe7NUe62RjsjyrZ5j7FEgUi70JGsnJjoF+MVSIBanHxW1Avjoos2VFEDCQAdlRTRoePC80rCwGgMQ6NjERMc1ZmPPqJNlMJFMmi0DU74HKxAryN60g817kbC7fGhuzrzdS/gMbJinOSE8iq85jFBMp4oRuGKSjQfZ6+fL6J8FAVidaaDyEr/BV4gosxAM6ZFOhMiP6EdsWN03C2zZdTByuT0UPUvqGdMZ77+YMjgPSKxNotVEJV4bnOB84bfXIwPxL50J7aLevpDOWtBz8zNysAL0iua69e4M190ZBsqA1a63IbN4/pv8nxxuf5Q2MWCnv23u9b2sJKYJN7kkgNkeGAGWsMiWrapWFVca27zcPs3er7D7eeOy4FU97DAMKLcGtG5DoJI3HAXUyt4G8Kn6KtWLpc8wGvp3+iLiCiH8+co5yo14/IzVRINa83tHaSwoLy2xUPYSk7YE1HeytPYCNyTjcPhesyan9MdiKT4sRNbMdI1uWoisSOi3FIii5/UFzKgidYkZ4JGBpfxRpYkaQNhiihPEeXniig7hcA9QiOxLkMOJsG+pzAWrQ5ZAXlg58JRdsbpHJoIlnvkNlvJz0MgBaN9DCZX2DJxt3yGDxFHOfI7uEtADm0lV0NzZRVmzr4x5O0HBu1zI1AvvFGucmBScdavTkaE1rxQrshEEs9n19+Zz/JjJU0nguOy9lnAl5seOzKX0UYZslZPQ73oXu2BCMdz4XqmUDWQEBdNATLcGfl2LpGP6xTdlISMEE6KcHRNfCjCMeF6boy5fES5izGO0e1zobXk6JrhJvfk83IjMrJMfG0goNpGUossH+9PotuuiQ/R7YTWsjHm8hHlfl1zgG6fC62FvJiQOC5jNfeCJzkoSNuSQ6gteZzkgJp6WkfJrokP0e2E1rIx5lkiyj2G6AnW4V4c5W5rtDdHuTbXrPQCPLcxVY6cbyAmbDljAShcPfCcEeVaKipbiyiMJUJbNSIqzygfdM6puarUbhzlA1L78XJXvjC0oj0dIylLLkJjj7tp7qQVDViMLuidOMpdPnRPTLB/AY+RFTI8HRpyulslAamxkJ73JQsGIIBUQw1LnPWnR5Shk8+2Iyv9F3iRHOUsHWgQGTPDmnOAx82aa3styWxFVYf4oQvqGdOZrz8Yskk9PgfJjCrkLNAlIyMfk0HtC10ENgNJpT7q6Q7lrGW420q87JlwmiJaIKGRGNvBlkTkBB4qDN4j+m/yjDnK3aGwiwU9+2/38XAdnWcFIPaqwEflvYizZ2E6p+ajsyoNwvX9Gz1njnIvd1zscLtYYCj3uFNxM1W00jgBnDEskgoCbZA1RVNiHYTr+zf6EiLK0G+cdHfmS5b2GJTIWTOmilYMkNSIf00CrUnD6KEpuSeivJUXt3bMuTivKts9VXN3SW6ojaSaLF2x1NIo7/R+1AtySY0mikfHXlpQZDlJA6J6V5SXRrsop4jyFFF+pohyzKFqXxRZYPSLVtkzxCv5YiqTcRVUKRbPFVFuWZOhTja8t4zyTjIwWTK+iyEDOmkDYQsBYctn+BBxlCWZJslKxe3oSDXKFtjVUMJEmZ0DEkx+BOqFy7m1SqIjYNR8YUp4JBtISbrJxv0kwlLGH48op6xRcpF0daZwkTTS5ZB1XqTV2ZDmL8u64xMjyv2rPRDheC5cz6xDAteSaFwnrX3FWa6CcMWGarzWZGSeFpnrmfhQhGPC9dwYc/mIchdjHKPb50JrQeWcjKUIMn8qF4xzXociw5qNr5yUieZE/O+eiQ/R7YTWsjHm8hHlfl1zgG6fC62FVuqtq1ZUTRJR10yL5WR4kohJQ5ZNxdNe8LomPkC3dkJr2RjzHBHlLkP0BOtwX45yvzXaGVFODSv4LIXJSM43t3X1zZLzLbPJMphk2rOiXthUamqtCKddJhWWqohcFx4bua7VR+m3hPciJjimM5+tSTMuOQmcQF9pHujapBMNi8ouV+d93hUT7PKhe2KC/Qt4jKz4WBCkSSJzcECrIoUHRCE1xw/ARjPsUPWEiPJRXOHVmQ4iK/0XeIGIsjGpthabqJmbyQF93DvnRJa5GhKfGOzQAFpQz5jOfP3BkEFnvkgnruinEbh4SjpyKxLZKQaMMt5EMt/6cpT7QzmP1NOSI0fQeIGKj8aTevVNe9IuuUCQ9E9BDqin+ybP2JmvOxR2OdSL7tt9PFypyUyJ5GcnugG6FRdpjM5CFgskkn0LefDY07/R8x1uP3dcDqS6hwWGlGsT9zEtgrv3CW0S24mmieyCdLaljGEQUe7f6IuIKKuzR5QxGSyxFiHTDK5ak4AIPoqMkLUmne9MJ+rFllxcP2ZrExmojLvDiXcgSYnNQLEZSYdux8a8gSe/EVFWqAIwLiOoxFU65KoFQ+LJpBJyNpEbOUwR5Smi/EwRZdJ+oXLeWdGFUzXYNFOghAVbQTkTo1VniihHDi4GkKJUdFxBoQVJfk8KJjvTKteTH61r/BBxlEmGowyNdjuTGQE0WSBSi+ZSKhKJ7eOmZXg4omz4eRBI5UZPDkhNrHyzEnyJ7MGgi/04ykpaMBmyqBZoMlMyWTneChWzxmwMxqVldmpEuXu1ByIcz4XrieS8BkmiuQTMXHEFgpRsFdCCTxFN1SWdGJnrmPhQhGPC9dwYc/mIchdjHKPb50JrSc14XUiwSsjs4hC7xdbIWsSUoXiXOfXgpNz6nokP0e2E1rIx5hk683XrmgN0+1xoLaEVcoq4YVFEyYUA5ERI20QA8lRmjR8znkS3XRMfotsJrWVjzHNElLsM0ROsw305yv3WaC/qRS4qJ7IQa2bW4wLhRFQopA8kK70rYdkO8plylDOAtUoJLzkxUtVA9F/JO4dUnbVe2rw7R/nAe8rj5a7SL/kJi2v+S+U2ZVyO5rEaAaHYoLj3AOhdMcEuH7oLR7l7AY+RFXK4my21CKVYPjQo3M0PRXYWdDJJ6TzoUPWEiPJRVOrVmQ5zlLsv8AIRZV1sjMU5OhiGp24zVHBkDBfbyA5wiLCHesZ05usPhmxSj+L4Iqk4gZ6fEWzmFI1omeswZ/DJN9WHo9wdylkLeuYATbErGCpjB1gQoTaG80segyuMOzvIUe6+yTPG5bpDYRcLevbf7npEWdkIDJys2WHMpBBiIMaWThrdEslQM8BR7t/o+Q63nzsud7g9LDA4XE6Eyb4lgToztaMhyiU6ZIgnl5pPxbTNw+3f6IuIKHee7vbhfnvzXze3P3z8Ot7HmUUxDycXYyIDHArgJDBtuENhrlqgA9XIWCjOD+um1HXfxnlMjQ/00av5t6/mQbrZFH2B8Vm88+7N9hS8ITrTt+8fiGYe7u/efPxNfUs7pR/57u5NvY+3uS4wPcjJjZAdMQs/MeQYRVSWW4ZyY9IQWyrDEo3OB9LZ9Sw/dtUW0cfHPdeHt3c3HEG8e7j6im7it1LfPMRPOWDW+Syw5wurI9n7hRkzvb//udKv6SYvqnExOcuVDaGy9amQ9LtRJIUMShLrKpZhDsr38f77uzdfxFvxyRd/+Rv9fzan+LfPP/0LSJL1X7z+8puPrtbVnYBrrdzRCrD5xdbWbvIN2ZqKHybePcRbpvBwbUhbHb+CzSng6hf+vFLX5viD72AsXv3yL/8CNNxcayk7ILw2h2sejjOH13Z1lJi7Gzc/vf9p4UDctdnqR1DFV/GX4fhdd251IjlpowiJRKL2DEMVWY+jciTpbGowlKCPd/7FpzMJ8n28re8O3rm8Ru2Od2c+cOf6WoYOqtl95+Zayg7vcM+dwzV03dreO++zfp/xzk11IWrD0ISGsaI055IUkZUmG07WoNswUWKTz/ff+tqd62vGi33KnSt77WWHJtnN5+Fau+Nyes+du2uvfcel773zo7B3y+EXuvPdKcI2RZ/JLPSey1JTc9wmm/tIMB6sLYrMnMHFf57vbu9+uvkvcv7pS1dff/Lodispr97mh4+WKzl3qmUh/WuJQGPkvotscAUy6wRKb1UK1jddT0u17Jl47CksF3Hiw9sfKDg2gnb3BMfYPlq93H78yc39d3f0y8fLp7xPbsv8IW5O06VIwy5r8VymWD0ZygyrHnTgJJviqt9KnP313T/sP77/5Pur/7x5+PHqm/rj7K34m+8/2lrhCvjOF7KDSUPamdPANmJQQH5HIyXJndLJEZl/5ZOf482bmG7e3Dw8UiNNEd8/3L0jCuoJDBCp3cY3y9d72vuuJ9URMmb1CPp5a+w9/VxJdL+7ok0T9f73lT26+tBvhS6DhtyRnH839mOLR9Ln+NT+fTnzXNs6/5eO3NbStn+G2zrvpw7f1vNsq/NLvynWhpl8H1cYCFYzjHDKXqhGzgu5i+QbLsJba0z6mOjEU5BkqJJzLhMaLuWPHOqSQfgWNbnymeaxW1OspTvNogC1Be4zLGwsZKklmihobq0FRbvgrbFyoao+/+XH+P7dw451FBOBDDtGSOOk0ZKrmJVbgGxZ1+gkLHtNrc+xuRAf9HUA521AHcL+rnhrwuvzN3Ty9zf56vXdf5La/O3vfK7/m1zuXmrZOpT1jJCFT09TfnP3EO9/7bLUducsLXb99e2bw7Pw28P9HR3P4tvL8QKwK9zBnvqP9/Xdj5yetb6X3z6dE7eyx63lhZa/ebihIyaTY7agmepcGSTb1KyudZf2p6lnKoaMyN1T/+0239f4jpas5plTdJ+9UZo1E+rLu/zPu/eDWLtVColAM1mk3GZvFvOsRKbeVWnQFNvk7tz/A++Uj19f4YF0M+VmrL3maEFFMiuC4iSAoMl6ZBTjqkspVlrE2BVr7xcs66gKjUxWZJQ0ruyLZOKkFEkemEZ/4PfCNMDpra1W7fkZzgFDBdGaY9CRrBdsjpF9Yzh79na/IbaF03tyxHKIB9J9u2vg77S8gnQ2yJFgEq6R6K40USPGkKSUyQ/AVvo3ugX+3nm624fbzx0Xi7V3scDgcG0K0VTnhImRq9p85koXUmfVkgemFR35AGylf6NnRLLxldQpXWMwyfETDQO8QBWQ0casG1q153Dt098YI2CqhSmVSJSOqBki16I5BsvNrnVGOTzWhdwb05cBW8wxQRKVtiO0q1V4dEmEZIytoOUgW3v1DNFjgPTIvf4FrNc8ORdJLgoZlOH6OhQeYhIk7jxolWT1A7nXf5ND6ulRvbupp/8CL8aa/WbiejtRyNKSDmqe2Iv0At1FNsSpSpZcFLEfDEqC+jf6IpSKPpNS6bef1x5wlXaKn8MD/bsgJY8iSdJLMRoPtSgDqM+mVPqcoh2Hm1OBGjwJ1yy5Dx1JdDIrgsBYQYGOCdGdm3LXwyNfxdvIEZ5/u/nhx4dPf81v5hIxe01M7w3RIz84utZEUsT2yRc6Ugbdq8Pw9EbQZTHt1Wzaq9m8ywe7k2Jzn5AjcpN3hHRGzPFFvF0fOVvU17ef3B5xXGbh5Q1vY8zL44/1/icy4snpeXwiXHtiHFNSQutll/mb97fLB8aNVaGVXcHCXVP9tmiL6VBzrZxIWZLorqYJb8hesNiajLaYulQQy2//n7tb8lXu5///8ubdw+ODvfEyaUMkkxRDYcwYMQahFJEWWRhk8IXlXPNYwPE5g9cxqCrJkG60PqiG24mBsNJIaxlpZ9VKbRENOj4n2Z5NIydmNm4dg1mR2UMTG+mTapHEzBIbfznnbA4ipndX7K/um5oZ7SsyEt7MGZb/4aNxZzyCsw6ujT/9ryu227eu/vtaa7tTA6D1gWQquzgaSbqqLEV2zZuQtQO7QL45+OkR17r6tJJZxaiCgJms5kymaKwVJPGjMZglqdyOT3fd/uDT1eTQEv04YGWRLenMgIyjIsm3QYtep+Gnd4NugIx+lhg9Q0FUxRMlWDpxmYrjNux169u7o+Zf58yC7aMNHl9ZDCa63AJnCFpu90puVWQYTOkheVuTa2mZOHMwRVoHJO+V/DgEuiOk60mML6gwRlIV1volNsb+lyA+70auhSb9FiUn1xp2DD0RkJHRuBJ8A7cKyP3007wO7eaH292TOe8TQPACiuHMI+63kyu3GPTNlWyTtAt42b/f8KPM/sl2J293b7nvfh6fp85/P3+696ltsCxTramGcTRSI8pS5Nx4biCHUpJMKips9ZnfTLWfGkxujFkvETn/bXWx7hje2uLwjyYmO/+1WbIFXHGkH0FxL1vFSMpWCZd1qFYZEup78c1mTDb1ONkYc1km61e2nUy2pZMnJjsjk7FtuIAjljqTNS6QvH/uu1voSL0WEWIiKZkkbNd8Hry3r+5uC3Hf7APrN9ZvgW7V5i2m6MgGXG6fR159fV/q/cy4yilFG6tA+gb3iCVJQn6QkCZnR+ZVtMtI9i7Tb2TkgCZ4zycw7vVzPnJ+dqd887v39d2JQ/9ey+3Jg7/78f39qWO/uL85ceS3/JB64ti/3r1ZfPYz4uVv+Gn4yBwzuiAW/PZtzTftJs8hQcbHZ759iPcPfMcPP54y8LPZolV/ZdXnt2X1Neiqu10N42/t9lO6WWmUuNhMH35J0r0rffvqLEq5f9QO6T6q0/RspXDSSmEc6W6tFE7QmHjSSvGJhg7u05iOHyUTimz5fSB4JyICI3pJDUD/1rZqkA6zwEJ2X0Jldj4VbKtMLC2iLSBsYw7UHI4vRgmwteaAJnplL6EyR49cqczRynZSmb1j/6Qqs/Ox/5jK7GelcfLixYb2JpW5udJJZWK0CmxLAlyTpMgiF5yjEWiyt2CCK2qrucDhCNxSAF9CaXYe9bbSLEaHVIm1tfOcMVUkV9lZYYMENAaDS/CylOYT/MzR+nZSmn8GpenOozT7WWmsxHipYcRJa26udNKaVlmluFg32IAMa6a4WXYSSlntdS4N3RYQ3WHDcSFEL6E0R6T8bSpN24ihG5kFSisrNDQUwbkgsjZVYQiQlpBUfwCl+SRPc7yHOynN7u//rkrTn0dp9rPSSIEx6cxJZ+5b6QvTmSaFZri+KtrIdqMTAVUTGJpHp1oKW1j4h1lgLgcvoTE7ZcW2xqw+Nut1Eh4YLayoInwuZCEkbZoBL31Ok8Z8qps5WttOGnPUwKdpzHAejdnPSqPExfScOWnM/St9WRrTaEv+pUVh0XK4hYgzFeOEi1JZ26zBsYlbC2l2CZ054qo2dWbKxQFKSzzHaf9FVhFrIgtBVgYPz1ErM+nM3y80O1rbTjqzZ9i6zsR+EPODOrOflUYKjJfqZX6Qebkr+V4h6AhaCjpRLbRxXGepQFgdSzAQyEUal64yl22XkO4jDm0g3W3NqrgsootAxhvtMUlIgjRaUWi0Qsz7pft42TNJ966xk0c0auDTpHt/X8HD0r2blUaJi5frEX1I0n0UUKJ15NlqFUWIuQrdQhSxoBHVBEZ2iNWavlRdtQWVuHaTE1DiBJQ4ASX+eYASncRai4sCSyH9EPlR2tosMrjmQGsf6hJxZx9Qos2OLEJuSa105t4VQXjZspAkMXLVVSqNx4ASa2yKtEYSCowhJwRRJF+dMDVxN+DiMMIxoMRswZGF6kXgXDTNUDpJkjdjMYZqG2oP4RhQoiJZdx1QO+nAu/0lh2vCawJK3B4/ASUeAEqU3E1UMr5dlgx8AdzSjSgfrcmhMkzn7jb3BwpgH7/+2Mirlyk3AcMy8UnNxQqVObWzMWaXNU7Uqpw2tpZk+1pa9QuWNUyQFCTJARSmNIZqIrM1Ka0ECYBqpTLOuQFgWJbG6EQ836x2Yva7ZDWKnJ11xdJWtD83plW/IXYxoMT+23083FwSkslP1Oa4D6bhxl+ugZBRGq+DViEM+4V1b/SMQInd3HExNLYuFhgcbtGkt7QGAVZlzogmOjQuCWiS06F1iAEHh9u90fNRLqlEr10l52wG59iAc9GMEqU2YCC0nGu6GFBizbHKxAiSxfCxulnSOOPXZfBFhiq3KpMXcu9oofDasRqfbTKxCQeMzwpAnMH0br10jhxhlVHuBIjtMUC6mrF1L2ANbk4GLJXIwDH0n1YMN6cCiJKhmmqDz23Amv03eT6gxP4LvByGabeZuAa51JBOvnC7L34TDsAbkCBQ02aUrLYaP0Df7d7oi1Aq5wJK7Lef1yA+wUtV6UhlZLxKnRPJvZT4dz4aVYNyQ4DY05XKyUCJBTTUpK0oqTG+pgr8dSVyAShVNZBLK+FZgRI1lOJn/f6ia6QHvBfRpyqawmozUZxSw2yFo3Bui2jjq1MQUSagxGcBSgwKMBJfkWFcOCKbyIrjHjYasvVOpqhbL1Aiorfek5WChkxrDWR7kOFQycjOJcdYfVNuLFBiti5YnYtw0hAjJw8cMQZhnQ85ONIufhln7AZK9NFpq/gtKVVuXFRJKVoyWnNpkbQYkJRoZwVK7D7jEZx1BqDE/vt6FLFRZsOA7yRTPWkjSJJNy0gWgkSO1GoIrgOtcMS1PrbapFNUORUhG7sZjbShh6SFM9kG40wgSdXx6a7bH3zaFUnWUiADB1kZcRza0wIEq/8aAlinQw9QYglYW7VWAFgGXCQiiL40WoBSRYVWdGfRhdqCSjz7+8dvxZGKLXQzhoE4yA5kHDry08BHLDFlV6XrAEqsGUhjSydc4Rd9g+RG+0j+RUuq6BowL62kDqBEchnJSCKfPFWIRIN0lEQtdIqN9mybkqqUJwAl9m+59352dfL6cz5QXQDELRWTfLJBVEm8SZaUE1FFKYzGEC0JkhS26vg2QNz2+3InmSx/oNu6AIhbF++OY64JK/HqGdjMemWtSk7UwgGBZulEIWZha3HaYW5Qt6TiBpvt9/InNuse1Xtb/fq2m80mtMSrC7LZYzKdLor7L4kUo+eQB90caDpNIPtcKZub7Mt9VEfxEvsN0bPjJZoWmw6GDG7LSltJTeSiogDMTqponJJ+wkuc0un2D/3g0+nOhZfYz0ojBcZLle9TgdHmSqcCI0mOek22iRa5h6Hk/uPeVHLgLf0fSws41qnYi5j4dKV5MmKibzkmZaWQtkjuCRDmD+eZzAUuJ/Rk3b2sCqMJMfHgyElp9gy7BGJiPyuNlRiT1py05r6VviytqbLUCMmI3FiTYVAi+OQEaNVcjNa3NtZwPACa+HS9eTJookbPXBc4oE8WcghBJJ24NVgxKukYwxJO+aXozSc4mxNo4uGxf1K9eSbQxH5WGi8zJs05ac59K31ZmhNViAWUFgFTFToX4EbHDCLqTIrVJNVG+5t7gROfrjhPBk5s3jfnrBamKK6+Dyii8ShkVTE2E5yL7g+jOJ/kcE7AibuHfviK80zAif2sNFpkTHpz0pv7VvrS9KYqxUZuaywDFyIUER2nZrsQjZGxRrfVb/EIE+wDT3y61jwZPNGaCEFqJ6ThXs7RokhFJtFy5UxBi83hpDUn8MT9Qz98rXkm8MR+VhopMCadOenMfSt9WTozZZlTRCmKRU6Y1EUkTzpTBi9dsjJUGJ3JtRc+8ela82T4RCmzrA5BxFql0KVG+nQIAnQkA1kbaP4iHVT/XFrzdF9zgk/sGfgi4BP7WWm0yHipevODTNZ9zPmMxlrNZ0iyXmg0VQRGRAtJq2yND9jZVUEdhVB8uoQ/GUJRGeuM4prcxG/uGazwKmqBDrNMTtVyqOHnBKF46LtTNLH7+38ECMV+VhopMCb5/swQipCjzIx5k3UjeWwTiX5vo0DrawrFm2L7kjBgglCcIBTHb2uCUDzPbb00CMXalIxKSERF/E7iO6LVAlK0Rjsjo1tikO2DUPRGV5XIEpVBN0acIcFkUhZe+mqsLCX7bRTGAYQiqSjnXc5CycDwLcqKoI0WThesLqsSjTwGoahJB6nEuOKJMb+9aSJAoz/6irLpELLdAcM4gFCUzmu8niAUJwjFS0EoQsk2G1VEhMolCNULH5wVraDPQdnqtuDvFlBiR09tTY/3M+UmlFjQ3qasGZbLEBMFS75lJieweObQjKrk3Amh2CtY1lD+mgqu+UY/pCTnjGWRWm6CGNdAtUHmZYH+apvkoGaMjX4u0ZqxOZEM44SQK1zIZ024xCQ5H9pVvyF2MQjF/ttdQ7uqJqExRjQgy5ycd26JoC0DmUjlgYRnMpuH27/R80Eo9nPHxXDaulhgeLgxF83BdouM2VMC6S+MXoRSpYTUgkc9ONzujZ6Pcktzhfy9KJL0kWFN2WEjMz+gTAVaVBrDxSAUI51M0DWKJhmYLtKuYyCSioC5gtcxwbAb4kLuHX3qWjtWfgCJJWlh6VeGpzTEGYY+Wr3P4FwB5XfJvS4DpEfu9S9gDSWpxYLOIfdKJXZ22YrYFHLJSXESIgnPAQBn/02eD0Kx/wIvxpr9ZuIaPqU1QRVGT9R0DbqRgZhqAYbTc0j8HDAMUP76N/oilMq5IBT77efHw20JlImQhEMG+fIKGJyQiDHStVgvi4n5bErlZAjFKIEhmINIrlSWtVKQHI+iAoCVoLid+e8AoZhIT0sNShifiM5sqxxhz6RyDPkfria7ZSIdBXpbUOCrU4BSJgjF54BQpCt2VmEV1RQyjFtjHFw3S1yx3ptsSHz3QiiCTT7X4oQt/OTvIpm/qnAGQCtQG4O9lrEQiqbWkKE6UYolGygnthMZdQ+V0tYGC2GZetcNoViLaZr7bwWjac+WhExgGECts8ImMwlbe04Ixf4zHsFZZ4BQ7L+vNXRuEr6KZLNQnjGZSfGTcUDKyYZKBkWINNZ24BiOuNZHu4S8qJwj0CLJp9K1WeFTaaKSK5FdqMmU2PHprtsfuoJFSbJvSDlksot0nSGMk32t6O91gURWde6BUFSVnE3SKgIVmfDagiZd7jM5TjImn0zSdogLvC9qfnkIRQloyL8goohs3iQNIpIrJ4iULTpVcQWrfhBCEQqS4UhHjYpMJV3pvr2JlixSWoYHKcOq+d1xCEUNNkZS7CIxsiHdGL8AWyOqAijB19ZCfgKEYv+We+9nglC8ILZbizZFKYtQ5LySaZwcsVNuQpEdZZROyeNhbLf9vtxJJssf6LYugO3WxbvjmGuCULx6BjYzRUviNCVIdTEyfaJzrHRx5Dy5iL5Z8tMOstn+lNuJzbpH9d5Wv77tZrMJQvHqgmz2mDIdtVJAB4m6ZbY+IglI7rKA2UEmlbbd5+nYze2DUOw3RM8OoZh0rYXR04lmuBkyd14hx0F4bKr6oqIxF0mYniAUD46d0ulGDXwREIr9rDRSYLxU+T6VGW2udCozAqVyLVIJLzVpSu5r4Ss0kUOo2LyxtvRV2sFxCMWnK82TIRRbxqCj0yK7ggtObykK4kiLVkaZSn5ZVUYThOLBkZPS7Bl2CQjFflYaKzEmrTlpzX0rfVlaM2XSWNC8sBJB6GKLCNZrAdrJUiE6zGO15gEIxafrzZMhFI30KUhnBJsJQkNVnJSihHG2tCStJe58WXrzCc7mBKF4eOyfVG+eCUKxn5XGy4xJc06ac99KX5bmbA1LdGA4E9fykyMIz/mVxBsWMmpdtzqaH7Ue90IoPl1xngyhiKlI7QsIExN9urokUmMLIaNVVUVn0h8He/hJDucEobh76IevOM8EodjPSqNFxqQ3J725b6UvS29WJ43lyoNcLSe/YxUJ0IimQwFwXpowVm/ug1B8utY8GULRh5SyzVZUG6XQHptIRnOeIEBxBmuJYdKaE4Ti/qEfvtY8E4RiPyuNFBiTzpx05r6VviydKVPBgFmL0thwVEAsYDOKEJXKCoJVaWw28n4IxadrzZMhFK0LrmEG4ZytQhtnyKe2RcSUjUHDnfBg0poThOL+oR+81jwXhGI/K40WGS9Vb36QybqPL3E6J6u1FcW4yl1wk/DkCglni2lKywzYi6N1DELx6RL+dAjFVDJYabm2FIhclBPeKW7epmOUdABk6E0QitMz3P6hH76EPxeEYjcrjRQYk3x/ZgjFhiT3bQ1CKu7B1RwKr1ISDTAaUCSUbZ95jxOE4gShOH5bE4TieW7rZUEoSi6x1DELNIFL1TNZeV5rUbVpJAcsBq2OQCjG2qL0JDJCVGSTtsowKjrOEiYTpsYVZscgFFsg0xJJgcRUGVuAG25KlUWpRSudA3p7FEIRkkuqqSRAIYcAG1djJyWaroCWoRFTPgqhSLLuOuAEoThBKF4KQrFGn1DqJoxtpMfRe5G0R2FVDNJCLuiGPvcCSuxoHHXdIutmyk0osaxiyYj0g1q6JTiflyJb9Em5DDKFLiixfsHyiJsBNimpyVhFw0H8zMZqzlKkaLAy1kdsYROQqYYCzrcqjOFa4wpV+BmSnUMJNJPBfHYIxX5D7GIQiv23u4aHEouyJFlFcED+vCFDPdlSBY3wmKNXxgzwKfs3ej4IxX7uuBhOWxcLDCEUXcWoA52mybTsApwhbauQIKOSUEKrbkC53Rs9H+VmzauUXqhAalJXJ8lNM0UQL2atXGm2pItBKPqQVUaZ6JOOcdm4G0ewWShriwwuImzR7FzuuaPu2dqxSjq5KNGL4gy3UoMkko8o6AoS8UlzUe+Eju0yQLrkXvcCHqmHTsBWbI2oh7umQmbWZORO7bSXztem6ib19N/k+SAU+y/wYqzZbyY+Hq62JldL2sFH7sEpE5mFOjiRMykKjKnEPMCn7N/oi1Aq54JQ7LefHw83IXBlSCXCw8D5rY1kJWvszIECm0wo9mxK5WQIRagWdY5BFMkIhWSBCA+qCAgk4sFqDF7+DhCKNhNrW1Iv0pDu1pX1OfE6aXEPxMFYrB8Cqh0FelvYv69OAUqZIBSfA0IRI6aokxTGM5adscQtwSShopMNQ8hFql4IRaUKQm2ayZkIm+GbPRJvqaTBpUjcadxYCEVvFCQIIMja4Scmq0Q0iesfqy9eE7NDGguhGBVpq0Y2FATFZdfOigBGipbJ4s8hetnUOSEU+894BGedAUKx/77WcQyzs1CzqNmTNgpkk3pDf2QXx5LQpPOrHTiGI6519WmFLSspFcPSG9YIUgSW8xHIASlGlhCGOIY7AS17bn9oUHsjIZAXmA1D60kNpCbod5Cki8pZtFX3QCgm8mwy0Dyxkl9JBhideK2GzAZLxndiS60P3gifAUKxAl1oqsieB6M9k32XFPl24FxMJhVSVa4DQtFnxX31QNAWOYM8aJHQRoa/VIXsxpDc8uX2OIQiWkU7kYb8Ga7jsskS3ZREjjnpeaSVuWKfAKHYv+Xe+5kgFC+I7eYdKKUdGeCFsWkr0UXMPgpyctElcFX7oRTZwHY74MudZLL8gW7rAthuXbw7jrkmCMWr52Az4zNpwCoCuaekMasTZLmQBxq8bRLAWLWVzbzBZvut54nNukd131a3vu1mswlC8eqCbPaYTidt0zI5skzdzMo0wjOueUXfUoDKQZCRN7cPQrHfED07hGKTCQ2HCNssaRCQbGkkN0JWgzkaTevSE4TilE63f+gHn053LgjFflYaKTBeqnyfyow2VzqVGXnnaibzVGDMKHSy/E6SUJhgmmoBATpx2fE4hOLTlebJEIrGG+O1B9GwsQlupPAlG5FTSNYql7Rrl1Cap+egTxCKB0dOSrNn2CUgFPtZaazEmLTmpDX3rfSFaU1SlKEUL5KzWmhuuJCcCaK4CsVxxa4aazgegFB8ut48GUIRm82F85qK5Y1G4vhUya9mxLdmuA552U/ipejNJzibE4Ti4bF/Ur15JgjFflYaLzMmzTlpzn0rfWGaU6YaTeBOu16Rv5mKCCaCUM0HV4NxsJW4cNR63Auh+HTFeTKEIphmYvFBoG1tnhgXI/G9zL6B9M4A/HEU55MczglCcffQD19xnglCsZ+VRouMSW9OenPfSl+W3qzoUzJQRWzc6kYCCN9sESahLKoE5/PYzKp9EIpP15onQyhqgzJprUWuij+NTQSF3NDHoZW+tZJeWJj2Q3zbnCAUj0zyR4BQ7GelkQJj0pmTzty30pelM61soalmBVjSlFqWJAIEL0K0jrgitWz64LWwA0Lx6VrzZAhF70GGFoJQkktcs7ZkGwQnsDQwkBz3wZu05gShuH/oB681zwWh2M9Ko0XGS9WbH2Sy7mPOZ3IyOBuEj55kvC7cmKg20cD7QpLYtDj6wvZAKD5dwp8OoehNIKLwwhhDu6yejLnE7ZdybTqX0CTWCUJxeobbP/TDl/DnglDsZqWRAmOS70+X75++v/+5fvyXm//7PpZ7otI8rzjVppjUQFRVA8NjaOEl/RF84Hwj5/NWD52/0zncc5V0Lf/4Nt/fvXnzj08/ef3Fd//4t88//QtItaTdxyuT10FrddyJfMXV17URF93U2wfF5dLvHuLtw2wKieiUPEbgm1PA1S80Nlw7Y6xm9ICDozfH4tUv//Iv7KgJ+rZE4HK+EcP1FTOk0NdBeYRj394ca65+Xfu0VM4Zf/Dbm8MtrZw/PiKjkyjt5qf3Py1o567Nzk11kiqPj79sjx/BHVvf5/Vjfyr61vd/PUDzxhaPMs7EVJw3Kg7BJ1Ft9qkYHysOa1l20Pznf/vmMM07cBiOPnIeoHm+faV8gCNEv4vmZ4RjtCLaOYXmebjyLuCRK9xF87NPa4faHtZiB2necfHswX1PNH+I5v/XBsVjKtZDBlEy6WRdcxTBaC1cspXBagO2YXnrHop//eU3mzS/TvGSpPxxC+SglLda4nHQw90UjyoQR48b+0jxTyWcfgW9g3AeL+7T92lxaQpNqSFIYQKH2JxhxL6gRIvGVOVMsmYopv7y9d++/Pwb8fkXX/BFiYFw2ljE6tIgyA5r88ClwbW1toPsd12awGs3fuzq0tS177J4h2KKho8Pp17izlcm9PI856/y2viSGhnOOpKCimSZBZmrSCW2UnRoZSuR55M3/xl/fXf1dWtXn928y/f1YbfjsmZH60j8AsmJGkkU6KRJDdqUBQQISBQWZZHH7eixhunGtnm++XQfjVvRat9f3/KWjxPwGsX3X/qXM5za2QIXix/lmf3727dbww9ezmC973+qjJa78CXXYXcOnTl/+Ja+OBvGh/1FvP34+3h/E9Ob+v3dG5p1rhPIOAHuVaGQGwc2orRk1AyVzHL7zOJzbxOkBTAvfeij1eLPg5L+KKaMDmE/yvDa5hlX6/MFq+eZUyy7kahe39d37xiA95sbhrR9HRmH6pN+mPYll+/AZl8i5nbuYA6RvJQ6j/P97fbt+4err+rDj3dlLr57BeCeWZfrGscZ25PthaT3x+zA5Zxf3T3c3Q+uboSAno3+2y0v5N3DfY0/rW+NjErUR0zhra2tqYyZD66vORzatZfdk8zMW0PmbYeVuHcSnKlcsD1vsnsn0ade9/okZh5AKN6QrS5IN5FpidyyG6wU2WWTMMYS2iJ5ZhOHfA2YuCrpsxWOTFJ+SSwiaYjknOUaa5G+pvg4wRoI+XKGTgW0iF6JfyfO/vZ9ykSmP9zdL2zmu5s3Hy+A3z7+7D9W4vLbt7WWOdStMdK1GVipY+BRj8Jb8h7JcI6gGYPQ9tVywtWnn37y7V9fX332H1efvmFIuJs3G+EtCCSBoyfvtOTEEKek/I1xwtdGJkFptdS2xGUtd0Tze87Ve2+sK0pIhTQP2ZIiOo6VFTIijW7BRLU1z47jHcGDqy4VfGxXX9af65td2OPo2Te9DkTDWvm989OE//P+7t27mUQpV9/dPdDUK3S++DZm1hSfPFx9WxlYnn5k5/dnKPMjWm3Mv7Ypzo5+ZCXuxh/WLETX7pi1bgud1CLK+Jf6w80tTR9/5u0+/FhnlLKARhzxmSUy/Fd3N+9m2PKf/xzf3t3Pw9SzzX128/NNoa0kUrsPNZZfxbcPs01/uuyZsDrsHW0RgkWPzYDIiYSAVpIUfCOrosXQagZL7L9IBPj8tt7/8OvVaw5Xf3kXyyOI/MzzOSEwuzixuo8H6G/nHmxP0HA51cLcGnHEqxP9ua7N8/r9T28XxLQUnbfv6O/miPwzqlRVyB6sEl7ffbz9Z2agfcZW5NlWdzKfanzcgnh9xvef3f8q/vL+TdroQDAjyOE3v57982z9Y+FCFybiLKpAZEbH9QO5EzT/6dfONPrp3Zs3c2DeA1OPOOa/xHfEddtHPO9tMCL3cmOib+vD27ub281+FaOPcGPKxVWQaNjCIZSu+qwtipaRoTNVEd6RPkETbJYYU3QLQMi5CPssPsQZKufe8FFzoTobAmO2S/JHNYiUSVlL57SR3pL+Gz4SzFl6Nc3eYo/1SITvCt4dDB/1IR/vDB/13+3LDB/twhPtIoXBxbGWWWpZslGWptCCWNSQaDZsl0LaQEYbRKqIpAwUGYPRAeM0K59ysoaUwb/OzXVa7QI9+uADFWCKxVkjQmX0/8CxEEyZ42EqGH4YUcPk7K9uHt69Tzfvfry5+uuv7IIv4Wi//+YLtr5ef/HdVeaPfbRBfsp5lCjd4QzCw29UBpWWZNiMmGIRCJtFvckh12bES89GvN4bCFYfllE736jmj0xAZuHBrR+M16PCcPh9bHe8fgRU+U6+GRNv3xWvF0/4Pq9f4yXi9TY5TRK3CCyJKxIMeRuQmpBBk/Wfm7N6GK8/TvRffLGL6vtSew9SfZ9avITQ7e/+tVvoXve9thyL2Q9lVigxB2+V8EkhN1+owhujRKlagSnJkYM76vpmb427bk9Lr6WEIy8mh2UWGEve66gp1mWWtuxnniCzZsOd8uD1QXm5942R+yPsdx93jF3JrHAdglV2ZEbAJLMOvjFCkl6lwMDnXmhNOjqQUhAuQkpEYKroYfLPcaLfJbNGBCT2Uv1JU/xBDMXv2Jz7+Kv3bx5ulsbdl3d3/3z/9qNx/nznNb7+cvYYuX2PX97c1nj/mFxFTtzXbba4j4Y72fihx+j3CH/s397/lGhldAibc71mv+wdzZVn765dc819m0Wc4FvaKB0g7eVv5JW+reyaPizP9e83Dz9+FR/ub35Z9ExJM9hhMp2/uLv/KT6McwA//4VWziGjL25OKjH4DzLe7+4fVqmvY4bC5tBRQUHa6Zub/1pEnGqr9/U2jwyxbLHCf6iRzwNDXphNMOIEtlcAIyfYWsHYCbZWgE9dwdgJtlagn7qCsRNsrcA8dQVjJ1isYM7LX79/ePt+JBsvlzCY4bP10OqB6WbikB8BV6+8s2DdWHreOcdIitw5x0ia2jnHSKrYOYcZd6bze1h7Oh8n5NbUy0oLrGIn7+bxhV5fZaYg1Nw7O/7kvTYGxrljszE4/06XG7gcM3s97Opw+zjGzL8TxuzHzn2cUd9xszGh67CXY/w4X3I2Jsz8R3U4WjMYo+TsQ33w5KtBav6lroa9q0FzUuhrYbgahPMvddXQrgbpcWGE+SAz+5L0ne2N54Pm5NBX4Lsa5OZfMj1csRrkx3H/fNCcIqTqiSmsOFYef3/+ePYr//hH3THWUTHdtYiuWjfQfVD6WnkDcDQkujLr5gK04912/mxFJNp1n4c/sWojP2vn/Q1bmjueKvG6r9nu4W+tNvL165396EMvnw6+sevZefWsPEIX7px286H0Ah94HQtn7vBT3M/1lg6DVSG/i3JKVV4c2Y7X4/7o/h4y+uL97fz5j7630Q1+/Ul5RDy14zOrI9z9fj0i+rd4EZ+bL3Oy7dtPV6zlXzs+cXAvK8m08Oc//pzfWu+XlUPZZOMhi8YHq23j5s8hCtCgfZHKrho5H82I4Xmv/vqwTIbZeFE6T/7gGC97PQFtxLhlPsdAwtE5STdr4pe5w7H2yogUqhUN0evkLKQSjyVIxVh9FCpo4oxspQjaWBGhIlQZk3N4MEHqN4nFWNmscCZWPkSiSIdE/jVIqVBD8nFOLuskt3q1fpxriyJ25kqhj1Y6rURN3GoevRNRq8hQ1i35pmJCHJ0r9Ugea9ShIIcKyooMltvVhjyrGBYRfQrFSRmW1HE4VwqN1NISKxmlOIkNgqAjNyQkGjRrE4SmX3qu1FwQrzqNvsz8qN/AmBIakMAoipFajRdB2iRSaigzNGl9vVS60Ge1kSJ/OFnsCuiLWK1FCY7n2Nz99JaTju+elF1z8DNcsvr+/vbq69v1r82/MaZcqjdtaHnMw/186NlOdHA379i+OZ5NtjyCbx/uOc2UNckDsfaxPLTB6EW34HGR0uXgWVrh63p/c1fWE6FHXMI3y/2u5tx9Gb+Z5F3QrgmohawrV6pIYJHUi5K6BZKkOY1LOOIqTKgZWFeRlAClRADOW2lk65jofQnDAphhwtE+K/zVlHB0wYSjLlLY4Zwu1dbYhKMILspaNBkYpLO1KZG+J5NAsJFhGwtZRyMTjkwNiuYhm8VasgUccQw5J0Yosl1ccblkO4REPfgA9tc9CUfqmtwBa8kzGJOys1UgLI1Fd8Tp3P94b8g621EfuHfsesIRqXIfXBiT67SecIRI9tmIZW8mHCnprZUj8pXO9njfF1Pb/3g/3ojYeLzvCi/t+f7+x3viWUxkmYnkFfGRdfy7GZBHSVEHBBlHZdn9dUo4es6EIxVLREPiCkLlmhF2XZLixmMIJMwgGDdEajp8fXsSjjgM7YkuiHmfkiTpwQS0Y/Is12QWEKkafZCK9tweDweQKPFw8dROmeWupQrOPQnIA7w6UrY1yawxCUdOauOj8BnIUiT3WIQSC12Q1rY5H8sysDKC6KeEo+dOOOqPCHRe45RwNCUcTQlHU8LR7hVMCUdTwtGUcLQ52ZRw9IEkHHHI0gIYe+T4Xj054Yh3xIDN7sj5vXpywhF9yfhgHfqjDuETE47oSx6lV3Bk7KsnJxzJWX2JNyYcrap5esKRZJfWaThop7/akXC07xF3kHDUFWMdFdPdl3AUFGiicCSv7gkJR1tPoPNnCrzGLursnHxP+o81PVJq+xsH03/GxKSHm+9LKOmP/80TZA5/51iGTH+46gkZMh3BgbNkyPD7/7yNlPQJFTRh0WWhvTQiVh1FiM6AT80XNYSImeUOKDzK+WsvHuhVtTVaAb5KoRVdEk1thPPQItgKoMoyVYHTE16TF/XfemFl/nVhmKwGzmXF7e0cY+GjcQtYbfO3FKBwdphoEio5+iYJhvYRM2xcLyWGsMjTWOX9NFeKsiRqpGcIPGC4Z4atRJkKfUhpDAtwurv398RF85edcU/a6zsddYHfxfsfaODqm4dl78Y3125lx+H2g/88Hm61xsnakGG2Z/K50Y9nLVxpWHKuQApv83D7Nzo83BE9OweH2w+gdL7DXbGmAxJgVWpBp2jpiIIXMfsswFXb0MhS5fBZcsGaR23btWMdg7i0fjRdWUw9rNm/gEfqad4FwOyFko7YmXna5xZFA51sthKtjJvU03+T56Oe/gu8GGv255qtyT2tdZWxiVqyE1rSuXrMSkDyQDZU8brUzcPt3+j5Drc/X+8CrFmi9uhZxttANGt9Et41JVyq2gVJpkcZSrwFa/aAQZ6S4Ld+NF3Jm11as3sBa9TjTfHZa2GTZ1qwjnQgeNFopHPOIlHiJvX03+T5qKf/Ai/Gmv0pto+Hy52IgEwYIYkRyYwxZPFGWrZ0GUKRNAjVwCTp3uj5Drc/yXp4uJ1PbodYM5AFhlHRmVhjiP6yFakEzStwIQGj9Q7zeBeseTTgsG6MdKc3D1izB3iyhzX7F/BIPbZWhyTKRVIqs2BHQatQgoR7NNYQY9qwST39Nzmknr7ozS7q6b/Ay7FmNzzo4+EWKVUoJCszchsZXckyhSSFM9kFVYNDWTYPt3+jZ9Sa3fjJw8NVtvs5/PDh9kOnPh6uBrYQ6TQBiBh1K1n4ljP3cdQGis7kkg2USvdGh4er+vMOBofbVbFwZspd1jt8FW/jD/X+40XG8Cc396/vKyMKPyyMbDTKcdwic+2NLKTEG0kCl5Ks0TgV3BZu9rKSYjH1KhmZgwvLydlxfTz1EY8RizThVZCNRovQHbRcPi8dwCjsnGz9qenAbOoo6s7+tf31/U83haNNixq/f/4wQ338H//84bP7X+kw/99pb7Sj5h/hPT/G+HbU0oya6aubXxbhwW/n2NabUL/V2ozkZqSWkIRsI0PR5ELM40PRgPSRhZBdJ7xdM0lTyf6RpM2AtVRs5N84w63QSc6o7FLJZbm3By4q2DcRlGyzUYW1KFfcVS98cGSSkVzPQdnqNC5ywjeOhtbG/+dE38cQ2x4E+9gy+UYSRCOBR3qCtHcgB1bUVnyrhjxRORR/+9qNTQj2A5Z4RgT77mewPzeCvb5W2jwRwV7Zay87TJ69k8xyGVW41q6r5cZ+BHtHp9rzBrx3kvMh2JtIlkxJ5Jpnlp6e++xUcu4ymf9khrbWsjxYoCmtVAo5MqSDE7rEJIKLVhRyKgzYpldC8/dEsK/JeHJrpOAIHW2zgYhWBw7gGQVoQ8RhBGKftPz0MIJ9hUK2JWk045Wc942NMQRBeiUbmaILuasqsxawqOg0c4jcY1xL4b0lD6pmUozBey3z71SVGcDBNecDezwAvvhqQrD/ABDsPQblrSN/3OXGb5/k31TFXkdVxCApJh8mBPsJwX5CsH8uBHujsM6iuMoWTXzoQaSQlSipYnEKvI1lXEGpLDpIl5oI7GTpAMTjipwGFUIDD7WpNOwsNiwo3WemvpoKSi9ZUNpDCk9DsN/MQfpNK5AGAtlJlgFQvUL6IhaRpElWNQaJjyNLSkOpuZnsyBkuiagvBZG0tyKEbLItysk0Hs57UZ61ufoJxX5CsR/5/QsiQmfMNZA7hQVBaEO8G1orQjkTfQ65tDKqkvrT9aLSId1PZaV948eUldbkigsuCPLeyDI2BgVdZxYILkjjpFbjKuzWceyH9zch2U9I9qO+fzm55S1IX10WUgMKDc0K7zmXqqImh9CQ5TGe7HfLram0tHf8KaWl/Z79KVj2mzc5FZdOxaW9k0zFpVNx6e4VTMWlU3HpVFw6FZe++h2KSyc0+wnN/nHQM6HZd0VbT0WzhwnN/si3JjT7c6LZ98f5n4Rm3x9XPQOafX8M8ORa3a54y4XR7Ks2rprWhONKEPqDFgnRC6Vb4gqdELaK3Pdlx/yh0eydqtXmxCWmfE5VehFl5jRPH3xVKUetDiZLYTElpeBEk1kLrSNNZbQVRNDQTHNReziYLPVbIrqQlYgkWq84fUkJ4jTigSqdqc56D+dEs/dB15i8EU0Xbn7OOw4tC1citqixWdzK9z6aN7UTzd76ZHzJVdjEZUxgvCD1VwUpxZJtcslp35M3Ja2WUSYUWUqSD5aERKrWClm1wkwCIi+7XbzcvKkPA80+kWAwQGRhIJH1khwRZeWOmapGlVxLdAsTmv2EZv8CM58mNPs9aPbRK1N8VKK4zKlCUYrYUqEPgQ7aFYw2j0s+UjFD9AyRIQPOwVWCboYY0AdrdbXRbvk4g+SjfZt8NSUfXTD5qIsUnoZmP0g+8hKczgUE/UcKxTSuZGaUhZRLVD7EnOTI5CNVfDOW3APd+OmLpucyIS9QZYtkWRjwoxo6/3Vv8tGEaD8h2o/8/uXQoTWDJqgcGJuEcU24rA4YuswEclMMhOLHoUNPyUfPjGmPJJ8MOYo1MvoFREtmNYmxkFqRLldj5Thc6L3JRxOq/YRqP/L7l5NbwJHCik3EoEjvV9LUKaImMeaCK83ZumUs9qPaT8lHz5d81B8bOAXXfko+mpKPpuSjKfloSj6ako8OzjElH03JRx9A8tGEbD8h2z8OeiZk+65o66nI9hvJRxOy/R5k+xHR6dOQ7fvjgGdBtu8OWp2cLdMVIDgvsn3RwUSXlciBW7S54oQ3LROfJNAJNdS6G9neHSWZtbcPI5utLVvRZGBEVmLJYFEyuGG0mpxmMHIXEGgX3EwPEGj/Ah7hFKUNyahgRY4e6WhMIvJSXvD7ULDe0YG5AXy2rhi19EIFlej+nBQxmyIw6KwV3aAtexCeT0e277/AiwGB9oMCrR0uo6sWlTnjjBPdWhWxFDpr72vSMueAA5TV/o2eDwi0H1jpAvDZElAFkFEYZKpjgNmkWxIuSk/f1THaYYnbgjWP2oJrxzoGiWn9aLoymrowersXsIbRqx1gaShkqkQBQJyckC6nVA/JGKwqD2Bk+2/yfNTTf4EXY83+vLO1phOGjqMiMST9q9AotQjOEE87BFUxSCyDw+3f6PkOtz937xKs6RSDRxuRczRCZ0cq2yUiwkImh6TzRjMEXFuw5lFrbv1YRyT7bXRU6Enk7GHN/gWsCXaMlpsfCDAMuddYTAcS8dHVCj4bY3TapJ7+mzwja3Zf4MVYsz/ddk3ueeeKZRxUoxUj26MInhRvyrqgldBCyAPW7N7oGbVmd8L1BZDtGxl02TfJTYuIZtFxX45Qibhiwux1smkPax51zteOtT/VeZM1uwApu5pOdC9gXWtqcrp9JNZkr0zaInxMQQQsJKAxRGOG3YS6b/J8yPb9F3gx1uyHDV1rttOc0eSIckMOcg8dsXNyjCIO0ECWpKoeHG7/Rs/YdKIbV/liyPb9kKpr7VKsNsVGJyBxY7LqidoLeWb0p1yd8SaHQbOd/o2eD9m+q3rh90G2r7I1WdkOrNwagLk5JGiCnaoEVrcIwxfrPmR7nJDtj63tRSDb93vPx5Dt+2c6jGxfQwFHvChI61TiaSAh61MS1qEEUk4GcyeyfdNVp5LJbwzk35B0CMI7Mo3I/SiMviRxqQuPINvX6BO5O00Y2xT3WPJc5IfCqhikhVzQwVOR7cn4ogOkbbdSGx0aNwZQyQk6ODAqKVu3eo3trjlSE7L9kCUmZPsJ2f5PgmxPojNY8IUUuiQpHMhxDMZqIVNIvhZPZog9WKxJdn2ISTpurEbOAFcA0yRBFHIUIzkVoaL//ZHtwWDM1iVREmPEhmJE4o5cFiGH6CQpoj5ke3UM2b4ZiNCQTHfJMawWJdv85AI0aTQptpqa6anQdLq6mf1HHhU/Nxqy6mWt3B4XffQ2R99+nwpNFZzHawS6a6nC3vyHVxOy/QeAbN8iG13akXPBXbQ0kBcViJGbtvwUDdIvOxZOyPYTsv2EbH95ZHuXU1GSHCEsjrRIzG3esa/qULVDLbOX44pLLVeNcbC2JGRXQTURpeK2XSTDSfNlVYYPgMPi0n2m16upuPSCxaVdpPBEZPuNHKTfELx0nmwWVTT7ezoJX8jpa1UGq7RyXtWRxaXeRddsySIldOTngyRdY7QoJhpJWsZpOQ5hdb24dGP1E7L9hGw/8vsXRLavVUdMUUiwkRs3gggQiQHomC00paQaehwjkO0HdD8Vl/aNH1VcarIpWVpRyEIW2kpSmIUzPyG3ah2E1RvpCcj2g/ubkO0nZPtR37+c3ALvlDNVClCcDAsORCo5C+6ClIIr3DD2dGT7Dbqfikt7x59SXNrv2Z+EbL9xk1Nx6VRc2jvJVFw6FZfuXsFUXDoVl07FpVNx6avfobh0QrafkO0fBz0Tsn1XtPVUZPuNjLoJ2X5Ctu/8wKnI9v1x/qch23fHVc+AbN8fAzy9Vrcn3nJhZPtcUwTdgkjS0ja9q8LbqkWNqLPKDdtWqGBfdswfGtkeovIyYBZagicSRxB0eyS+sYRoK8pi8sFkKVly0E55kRnmS4MFzuy2wiRdYjYICO0wsn1NtjSMSahsuJSKa9UVonB0cwwQ6rDqMyLbJ2dNSbIIiS5xRR7RiA2Fbs9aqMa4hkMNdTxvaieyfYlOG++aCJobYxQOV1UutI4ySFUttpR78qboMLxXRYlaPEmFaJOIqjlhbW0BWsKk5UvPm/owkO1dDFnrTDYL19pqW0hqZLo21CpqJ5tJCBOy/YRs/wIznyZk+z3I9j6SgoNGKi1WQxqOTCyy60DYZm1Qjgt267jkI5krOTkKRAtsWxhlRYTohY25uRgVKDe0LYbJR/sc0ldT8tEFk4+6SOGJyPabyUfaJ+OwoTDec28s5EZvrgiyeVyWQVWl7MjkIySjE2xBAVVbrpLJ5GFzdrqMKjpDLktNJyPbbz5mTsj2E7L9uO9fDiFakQupLBF78JaMYKWrmCNx5Iq6BkkG8rA4bASy/ZR8dPHko6ibUpCd8D6QKNTek5uXoqhKkttZiFNxnNzam3w0IdtPyPYjv385uVVTheJ8EFJrhkqDRhJMGxEc6GSkNqTLT0e2n5KPni35qD82cBKy/ZR8NCUfTclHU/LRlHw0JR8dmmNKPpqSjz6A5KMJ2X5Ctn8c9EzI9l3R1lOR7TeSjyZk+z3I9iOi06ch2/fHAc+BbN8ftDo5W6YrQHBeZHvlUCcrGYsxNOKTmkRsKEVUOVjin2jSkE9meQRH5N6CXh5vqlmfgxEqo57lF9EHHNftZFIN1pvo9C4g0C64mR4g0P4FPMIp0rkorHQRjQWHji3Q0UAQDOmZXaVjWgIVrkiEqEC7SnPHyKi+oEWwRolSG0QnIed6dmT7/gu8GBBoPyjQ4+FmU6WPGehCGNYzSikSJCkg0dG2UDPUAQBy/0bPBwTaD6x0AfhsXZzMpimBhghX12iFb82ImED7EKtWcgh9PGPNcDxisHasY5CYNjoq9GQ09bBm/wLWMHpdbtEYK6IsRD1NFhF1tXRNhmZLVtuiN6mn/ybPRz39F3gx1uzPO1tjTcU93kPmFjSkVnNyIjRUIkgpufuAl2bQ0aN/o+c73P7cvQuwpsmZLPLYhMuOJB6RHdkCpgr0lZSM9lam3ax5fL/rEm9Est+G1OpJ5OzSmt0LeKSeGALI5pswpUWmOCUSg9VjVJaUY8zO4Sb19N/k+ain/wIvxpr96bZrco9zsgObMdzHQ6eEIiIgg9VDxoo54sAk6d/o+Q63P+H6Asj2phhlkwsk57ilWWvkdeQShQzeNxPIBsOdBm04HkBZO9b+VOcBa/YAUnY1nehewCP1mBQxsAeT0gzZnogtVUda00E0WDKpzgFr9t/k+ZDt+y/wcqzZDRu6xpq2uVZVFA1p7SToyIwpqQpyghMJsBLksKNH/0bPx5r9uMoXQ7bvh1R9PFx0SCaaosXO+2BlskYiaZZgffJWR3Bm0NGjf6PnQ7bvql74fZDtPSlj23QSxrMHVSSK1JQTTivfnCTJ4IcuWh+yvZ6Q7Y+t7UUg2/d7z8eQ7ftnOoxsnyU3ObJeNKtJ/PHvyHFDkbOzrlhd87IVyDFkexWShSIzWUVcx1ajJ29QKeGD19i8tkbJLmR7S6JXS94aZm7Rh1x9F4if0XLvjMBI/E9Ftg8+pYyFtl3YV4ow62NJjOmwWBL/KZth7tvumqMhrv2GfTIh218Y2f5IWtzRWf8kyPZwrZU7bgu+OoRsH66NP96s8cAkc2R7dW1MV9B6P7K9uSbp0KFX9k5yRmR7r43PtojWCnuPXovoZeUurFlVaaV04WCxZjQRfapIWpe97jSzcTGKokBhKqi9Kb8/sr13zseQMxkqSXH7Eym8MYa8WUT6a1Nj6usD8ulhXPugdNWRVJkCsvO1lSCSN1JI0Ia0i/MFtusqd5xqzcmBj47IDdm4TVr4KptIphRZIMiW1e9Sn0kWtHXXRlrnwv9v71p25LqN6D5fIX0ABySLj6J3joBAKyNAgCy0EfhEFpbHkJXk93OqrdF03+6eYY/6MQquBGhj930cFqtO8VadYk1Hr/921bX/AXTtq3OjmAYzIwKJoI4kMoOoYHlDNs5SeFAjWHXtV137Vdf+8rr2TcaERp1V0UbO1rA3U5VTts33TB1z9OnE1tLuAsn4PuxlhL7hkbJTNUr3AibProW0J4++aC09RlXerq2lF2wtnTKF79S136lAQt5qQuggHKBXMvBWO5ksHZU10bOlPEaKJ7aWluw8fozk1DeZaVpBFHVkqa3plipnGsv+2Hld+52nX3XtV137E+9/OX1o0PNis6vKBylGkFnBBf5XweGaAKyxzqeb/bcWrYXdr62lc78/pbU0IkZqClXlRBpRU4qxksz+Jo20Vlvv4ukC30f81qprv+ran3T/y/mt5opOoTpVB7yVs1FLuI4qdD96RKrY00mtpbu69jt2v7aWzv7+Ja2l85n9i3Ttd1ZybS1dW0tnL7K2lq6tpYefYG0tXVtL19bStbX07Q1aS1dd+1XX/vFHV9K1nzptfamu/U493f+drj3NerlV1/7EG7xU137+nP+7dO3nz1XPoGs/fwb44k7dqfOWC+vaEwWfRzeKPUvNSmX5QOhUg1/SrMeIZnlUcLg2Zqlqf4lKwlOy7DPr2nNqsdbulPYJOPVGiouVZt7oqedSi+1P69qXyD4RK9IVi41QBocPyxreBiZfTHxoHj6ma9+GTeRgJJRbUC5FJ5XhWY2aSyFp92n9jLr2zZTW5PrZuoI3ZryxD6xSapobbkZ+2e38XNXUQVV7vE0ZLXtlWCa8OEOq4I+KpvaWug1x8EzVVAyeSsUOZSuF85ThhEKLStuOC0VHMPDXXjX1Y6jae22Dg8UrQI69oOE9YIykYgqDczIhp4sVDq2q9quq/apqf35V+zgMBexq1Rk+0zWQuVQ8wR+3EAmuPjt7WulR16H1jAzHZ0bA674oDmkgw6mWNEL+2BMFWZYeHTORt2vp0QVLj6ZM4TtV7RelR5WTN1KgVoaRAQgI3dFHxSnFbLOpXPKJpUcmcJZpMirYjpdgqngJ0LdYfem5tWzMSaPp3x8tPVpV7VdV+xPvf0F1aD0sJ91VbBpZawMrS56cQhKehu2j1L2+2BNU7dfSo4uXHlHITsbPK0++weVmacnxWmVvXawleq5LUZB5VfuF31pV7VdV+5Pufzm/NTpTQ6KMbFIYgLUI/hn/NJfsGMa7sHcMdYKq/Vp6dLXSo/mzgRep2q+lR2vp0Vp6tJYeraVHa+nRU9dYS4/W0qMfoPRoVbVfVe0ff3QlVfup09aXqtrvlB5dWNU+TDmqyYtfVdX+hNPpl6naz58DnkPVfv7Q6sW1MlMHBOdVtbc+jVpJq2idV7iBFgHHplLjnnROFXvlkAjoM4dhX+3lUTo76YoFUUMKYlzOQRVi3M8Y7ymMjKz5kAjolNjMnHT27ANsqTuz7bqNpFpPolGPpecwmmrWVTNy4fIgHPrwmsy9ucgBEBbcJeCZYR1d2QrjqW5QeLD486nazy/gxURA5yWBtkRAh04iY6lqriyFLFZlxG5lR7SixNvYpaUu+eyLnk8EdF5U6QLS2SNFGt5sxPpEXRzBLLmmVcgh29LIsFvq3222Znw+YmzBeooO0zY0UxVNM1tz/gEerYep9J7YqO5EbbeVpHLcDJKoXlTwKXi72JrTK3k+65lfwIttzfm6s62tSRG7iwFpt0OqJQGVHiJ6Vn3WfbA2C+ns+Rc9H7jzlXuXGDgxrLeh4G6+w5pqE+Zh4e1NK4xAbaw/GDXjSar2pxT77XitmTLOqag5/QCP1lPAVUJ3cM7Y1ML6huLqumoeYYCk3jbxrvXMr+QZB05ML+DFtuZ8se2WurP22taQVUi2CgcFpZYy8STZdQ3Ycw/jI74NnJh+0fOBO19ufQFV+1K5dq3h4sZGrbGBWLiilYEpOi6jEy9h3WxN+3yitQXrfKHzQtV+RoxyStV++gG2HHtPqRts541AOGIliKotoKdZG1Bdb2JeOPb5lTyfqv38Al5O1X5aMnRra5pEVIdVyA1kNke1Cs7LqqRNQ9pmR9UL4fX5Fz3f1pzXVL6Yqv28nOrWgDGjs9VgecFLmaXpXaWhQeY0kvzUAv5dBJX5Fz2fqv1U78JtVO01QM0bze+BnMsZBNrkfFfDsQP/HTKw70Wq9jsT2E/4GLGq2l9X1X4+e35O1X7+Sk+r2uM23TGA7VHm2hljsEORpARHIzqEKVxqTtW+sy3FuqCMliQnlapK01H1UQroZkewynOq9khBjczzKlEOJcSb564R/SKiI3n4GV2nVe0/3P/W3//z53c//TX/0ct9/tzEE/7nz77D3f60mpwMSWyIBPBsTqaQZfGQwxK7lgbpsDys/sfv6t395/4RSy8dSSq8+duvnxVJN5n6+c37v/9aP31RFf/Hmw+//Nm29u0xdsn39zWt/eVFmsLLJol577fV8XYixqUlbXOtMqENGFOUBEPQHiH2rmN1e5NqgLEc97/rUgsjSH/88MvHcGO4DXbLHVJwjonZHtcVuzHcbEoBC7XKVxmnpykp0FLQx5ZaG4Zi3hvJCLilDeRT30LbHEf7j/t/f/nXxeGOKZpwFzUhUXqmjPKWcCMVpwCSrnhIO0NFaM8F4T64EjtwD34vHTgEtz0Od89wbpdG2zvn4p3RieJrRnsA6mqJlA8JdDSkzcfFBl9CWRoNQG+XfReH0KbjaP8Gfnd542bNge/IPYP2reEuuhlfkYWC7SMsc8gIy72qIJXRJHJvaW8k0wG43XG4/9uvYdwpJpnQYZ9xJjdGOwVva6igT1ZyfmLwuwjwq8Z/GVVagA4Eyg0Z+XL/+xbG7gbRMepI4e5Zb31zjGtEzmpZhFG6REeLdIyr0sGWwSG6GPYECXbICJBekpFbwE066jtQKdD1FPi4F7kx3KH7MpyWAaJdPjFpJObcnbJBZ1t5ZMr0lAP5irY5jvZ1yIjVztOd084+ifat4c7BZJflE0CXw4bBoNoImUCfA5g2/u7V3hyC2x6H+ypkxJBL7o45BTkkebXGbWrwutuiDBJW5NHVw6uUpii2xJRNHnr5ie8Q2nQc7euQESvNoXduk9S85vDYa+FRE9iHMO1OTpUc5Eytlzxc6DwOuO49uN1xuK9CRmDcNt0ZmA4lRJ3XatwtkDUN8PYeusxRNHAq2it2vtXhQ7H2QBq5ISPl/suX+09bMNv1cOSoxybnvUaA7HL25EoaKkdPqm9qMHrVvR/wIVt8BGAv+cgK93GXbaMecmBZwxgyPRM+xESjRhuuZNO5uScD5Fe0zXG0r8NHnJds3Wjyxj/hQ24NNztL8NGg1yZb+S7TFLeu1bCZkMgPkMAn6d9XuO1xuK/CR0gjfXRggK/7KCrYofuAo9aNZQI1R5VDCCr7HDhz07EvP8AfQpuOo30dPuKC5rtIROlJ9ndruPF85LR3MOkkRdDwJSluRmkX42Kl3va/7B2A2x2H+yp8hEzku5DYOmtecWpTM1lfIynWyB+d3XzlR6AkDgTzDvAzYx9tue4naXV6xNjcwqR/kPDYrW0pytdpH+VFKSuWMuoRbenWdc96b/DzLhv5iveSkpgbGPbNMP8fQ9K3+w=="
               },
               {
                  "name" : "btap_results_json_zip",
                  "value" : "eJztfXtzm8qy7//5FFM+dav2qhMRZnjr3twqxZYTn+3X9SPZ65FSYQnZ7CDQAhTHa9f67rdnAPEWAksyVnCtZSuimeme/nX3PJrmP28QOvD+tEYT3dcP+uh3+DdC/2G/4YprzB3XH9n6zICLBwPbXujWh4VpTUz7/tY3LdN/ujTcqePOdHtsXC9mM919OnibuR+ujzzfhXtoK0PbN10DHetjdn9M7et3lrHsbGhP0K1neJnrSyaTjLLL0Y2fDN2nXb1NXjQsYwwcjKHD0cf/ATKBqJhT5CXN329Xt3roOFZ1q7JIuPXbPLF9wzUdF52a9w/r8KwpmJNw/faHfy7M+cyw/YoOREHjOUVYu4Nj3fYqmiSCqnBEW7vJy8VsXtWmrHHq+i1SPKArY+x8NxLYLG5Z0jiBrN3yFx3GF10/eb4xqxwHLCqcglNEj/T+0UyAyxqhw7R2zzeOr1soZyLFXWNZk3hOXbfr8NPXNwlGWuERrk3fQDrIfO0s3LEB4hvufZa62j8EY8cay7QQtEIvjwx2pXz8wutzGMTghrtwDEa6a+ijs/95NyPUYmWJ06SyO8eOPTF907GNycr714bFueHvp2Chzgr1XiKcJMiqwGGtiXQYS+qzxAsbqKe41ytd2mXA76+08QPHAyMHg9XdiTdyje+mB61Scae8oRnK5CBPBT46IuI5wgkhydywPX8xMZ0kAYRaDuA7VvFUn6p344A2kGRuLVKNAb8cHxDAVIeNOeGx1uOlHlYQlvpE7vMK+m8efgKySHQgDVS2VNap7t4bF9OpOTZ6h4Pz0fnN6FfDspzHb7Y5NbjBJfh5TZD50eGX4SH0InPG/BGNYQR9YwKRIN0v6WMh0S/0k1TA1HLAVbLRZ0MvygLhOUFRBSxjObzB+BHE+QQdlrAE4yNiXgKoQOMkpP3uWAsmBlZULMIACgoWeUGQlag1ezG7Axg4U1CL45oQXqDb8FqsqCIqLKwg0+8gAI/uXWdhT5L3kBX3WOZ3Cr6FbfqU1l5YVsSkMzNtQHgwPr4zGhsmnZ+NHgw6l6ogDj6kSN+ERnpwbzj3rj5/eIoV/zCZwD9UrPAcH+mIfSUJ8ReWOQP9jv4CtTHALbVJIxp8kYAIGlwexFLDTXPXAUHHBhjJfQjY85sYDgvbd1kbgLboWwsmuWARtC+ZcACL6HvHvo8u9DAWOVFciubN9bHhP82NACh38OvbxHm0Y0kZxWi6sMcUf6MeDP3EmJoUiT2gioTNkEUzDt16NzPGD7pNP45cx5n1vPFDjy4siKJonEhkGWtYLW7FYRY1orY+mlu6zeajksiDp4FAJWuKpjGfE8gC8zmq1rEXMx/4PNu4AxfmUb1qskqIxkGU04Kft0WEzOkxowHL0niiqqogihirfGQRw8SMao3mi8irOznX/YULQe6j7iU7iSFXRBA3G9NdmFZxA8kLRTcmJ47hzZiXIc6QZaDJ0STkAlsQsKSJGsGKCNqKEGkHfI/uge8cT9mLRXwF6irjKL66Bi/6JPCscXtxN5lrKU5i2IHzWnhGAnUPwXJzdP/veFW5tFy2ZgwusaVheMEMF2bg4IKFX3h3sL7LevU0EZ9tw4gWd8H1cA2XbSRDFbUyhRVc8E24UAu/n9NlWMg4XW29jYUFJ/VvIzDZVFMPi5k5McGG9YJrwX3BGiy4xJZa4eVgNeIFC6mQneR6KUOQW7yEVK4xdc17wy1g4J5OC3SIOl76+2hmFWg1uJaaFmcpihZOaWiMjIVZBI8UoBReFTUsE6JIqoiX6ooRk6LGoBuiiTDnUwFgqiyuwFHqRlVSRB5mIKIiaZIokhXQSty3CmGp5jVR0XhR5mUQRRT43Hyk5MY09lItwrRFUGVJ4uGPiHNwTNHyWOLBjWpYFGVKLJeBNN91DqsFJBnIZrom4LlF0B0oRVS1JaNZJKfugigtw5RMAel4hajF90QAS95JeF7UNEIg0PAaBNAywOelSOE+fzkH/2SvsEbTRFkjoGSsqURbbRAr+V0aycyg1HOYeCRcaBRURo9spiBBXMQA+oIQ8cimRoODZXsLG1ocPcDSKdFeaEXMlBUuqdDgW6JySjyT8Az3O514BILEVOlZRTiFdMbjxVy3x0/MRWkElIrByojIEzCygiBJR+XJ0N2cS8sSTXTapsSpisyriiQB+GFiUU7M/obshIEMeKColGWIfViFib9SMIQJhgpj33RhWMVEKU2HV1P+N0UQyEMkTuQ1CdwPEQSNxGuWLG2BOLDM1CB8ExgLTZRkLCRc7XfDgolirCVn4U/onP5RtywvsQ7SCIRUGYyViLBk0rSo+4geJqnTJL0gybCs5mWgh4UW/IiZG9jSIXnH0tKClU2WATAhTgA7wHzwg9Pk2f4zreV6K+Vv6axztwAQYBkA3l9SIYDEdzyaNkz+k5REwApMThWelwm/nKV/e2JRoojLSclYUJ8JhjQZlRGEPqRg3aoJmKcCaqom0xm/nLojHJbEehhLCqx+JE0Ql7OJgDRSWMmaWNLyYAh1B8zr9wbbB1mMfbqNOXoMvdvoG4MmVoViHK1xK8GFgKm+M3tjpOjqOwVFy+q86ibMRTBZbgEtB3SNDiUAGw0eACNVVpVsU5Ea12oJIjwEBALzU0Fbjnu8MbVWG7IIMwsFAhJRCB+xM508usGCbLmuddMeDxr1fHfB5hFxfEnOcKYQX4GEBeCDyq3nDzeDy97wh9870gOjOjKnU4iibv/2PUBD5NH1p4+H8FFe7gZFLUCUyxpq+jDBfzDcGVu7xAMBQxCMRUql4Q2eY+nuCHi3vZnpsxuY8HKKim7a0U14SpciI4lzqPDT17e58XHm+p+LNTbllyNzBYbUOzPAgvu3PWouvJb8UVcNS+Acaw5LwiRTA6PfeY47j+VVYnErNnOXsnwB0+6d6Z4XiKIKq5gPIpVQm3lVWIN5reB8Z6mswBrX1NFH1570jqnriSUD/7IFtSy91ibVwtgPMBZxT/Aq5ln8luvyXhdRkU7eJAQ5iFxbZX+R3mKxY6F1z8gc/B7MFpZvzi3ToM4uwWi8NyzT3TqeQLgUMcwYktLEpk0DFxuopMsMxGUbe2yjcXl2R79Cx+FeHxrGO4Znyx1DtNwxHCTZjcSPdlav571IKnr22pPRseX2MLqmN6JPl9Z45vdsx/Uf0G/nyYbofqf/QIMGbSqOZ6YLofRx9P3uLyaJKiokcZdpT00r9PAjWGw8OBO2CHmXYjJFxZpbLod6ODU4yxXECCQ1JgsrOAAaHn7oDXoXy+VF+o704jNxdHOwXMEnehQhfiRFiNdXMU2aKTYbv/WMOFGAomp5/Wv4aWliBUg7dFxjdOf4vjOrCTZV1NiMARYKhKjqprEWnNQguq+M2L7yamwl5EjAi6ThNQaiJuiCUZeI1Gp0VYEL1s4V0FI4iReSKnp4jBZ6Xk5/xchDy5+kK6cbQYb+LRgBNzjGkzhNllRZFiUFw19i9PjUyWbuHsZHCCXCCRqYkyTxmsILGCwfblczt1P2gUs/WDrD/x6b6vXo0Yos0C0dFe4VsZK47e/6pjMzJ+V2w78WwwEpElYjbMhqeA4ikdyZTWc2KGs2vjN//eEGhEhYjdjFms5otmU0R7qvHxp0s3B0F86iR7+dj+R6RoQ1jEEekZ78CLIop3TwEmZUJlb5CuHR8PxmCwRB4MXOrDZnVphTFYEXFAJLTU1SlGeZFXmOWZGNmJXTxKI0CEoiLxBBJaqoptd4L21QTs6WNrQcooc8ktDZ0uZsSeVkiciSTBR6/KpKYAxKY1uSXjpCwWqiwpQKF0ZZW9r49lVzW4ok2vwiieewRLo1UlttSX6GLWmbsCVYY2wgLLXIlCKBNr9y6sJSZ0rLliPcfmSnZOzka3RpGfai5ja3KIgihwVVlUUVJBErJ3hEUzjMK5KiSSzTg5drGVYPLXO3Ua/CqvKyMaPiE3O9VHPPPmXp4WrrAnYe3w3DkRnQMVnP1ugJCZ/a+Cg0t/j5gBUIr4WQM3NNeBROWtqMj4xkCXAIHTjWA8clcBokP4bLKVzPfagysE4Emci8rJA1AjHQcECLJZrzlcgUWxMeNeNyXrzy1aIHam94NosFssbZ7JbBsc+BWuFEjdd4ujsuS6qmQqhNJT/UC9TCi0TqHBZJPVOTJJEjWFNBClXV5CpDw4LAKYIiiPJuLYyUW5ihN93bpLnMnYFt0cBETiUK2AaGIC9gDT/LwJRnGBhpvtmZg6LQIJbxokp4QVBkPp2r0sJYJpRb2jPyjCCWvfxEZ59NjcUyRaT/0Vzk/Yhl4l7GMrHcwpqf03WxrItlwTdrGVi4Nb9iXVa4bn81C7NIvvKjh8YLM8xBLFsj1aSztW5hlsTiioVZoa21PZpFYpWbWPOVmSrhNU73OgvrolkSiitWZuXR7DUszSL5yk2t8dKsi2Zo27a2X0uzEIsrlmavOZqJ5SbWfG3WRbMumgXfrGVhYa7Hvp6ZReKVp7J0Z2btNbX9WpqFWNyzM7NIqnIL687MWmtgexnL9vXMLBKv3NK6M7P2mtp+LcxCLO7ZmVkkVbmFdWdmrTWwfYhlN858P/OgM4Il8lzFLs81gY030b8SdcW9g9zrg0qLEJXAZI0CRJUPnWyy+NCGSg81KTy0ziMn6z5wUtfJrig4VF1uqKrY0GqMFb90ZlWJoWooldR72ASSSkP4xgoLNSn10CrsrIZOIjhXh+YVgbkiLKfqwdUu6/Csog4NHphd/Qam0qJBZUcObTWFWqWCGhUK6gzhpzGEZBmgVxYSahX/6eJBZwbFZlBZ2KfSLMqL+uzcMJ5fzqdJMZ/OUOoZSlXhnmeV7WlQtKe+oWRL9VTaSGmZnhc1kdoFeprUQeiso551VNU8eE4hnl1EkVzxneoFRmm1kJe0jvold5oU3Oms48WsI1cPpMEZU23ryJXTqR06WmEc9YvodKGjM45C41hRIKfSNkoPheoeCTU+ENpqWZy650H1T4NqnAVVnwQ9Z4++rAhO9eShnRjYTOmbnwgAcZ5CrtBNpRsoTditm+K06YiZF6pGeZsmibovAID9CqFVSbnPSmPaWgzN4YysbzwlaUtrJy1t3WZqFKxpkq7UmcwzTaYqNelZiUkN0pIamoxQM94UJdW2Lt7UKUHTJJm2M55NxJsVibOvJN6IexRvahSV6eJNF29qm0yuYEz1GvcVLHAalIlp8lh9Zz0/+QInVwKm2nraG3HqF35p8qB8ZzNdxFm5wimLOO1e4jQo5dJFnG6J09R6Spc4rzHi1CjO0kWcLuLUtplc4ZV9OMNpUG6lO8PpljhNjWcvznDqF1Dp9tS6eNPUZPbrDKdBSZTuDKdb4DQ1nr04w6lf5KSLN128WdNkygqYvNI81c2ULdnHHEX4/ZXekBq1FZVKGhb4mLLRj5ROa5eIRJbBHNQqZJneaOzYE5OOiMGG71fgL3nZnBjANyhhZDn6hPI+1S3PWJI8gNKozjzzL/pnqo99xw02P5c0Y8eximliTpjOo8Ymhmfe2yNvMZ9bT6xz35iBrnR/4QZ2kPAf7M6oi6o7sZB9rsErdzelBWQCSwDjKbCbyvIueWcRW3G1C4x4GpguugFQmTa0fg2iWwY6Wox99HnwGV0ZdCQRLmEYTIA69ENnNoexg95ilt6u7rUWQNlQIEp/5+jupJiZ34CDT58Hh0XMrOVMG5c2SVuNqMkcJrDY1ySswY/Smc4mTKeoZk4ajBXTtd1Zi7ANa6kDzd3aS736J82Mhe+shd1Zy1qSRXXSSGyNqWhbM5V1ULlbO6lXH6ULKrsyk2TJnTQKW2MmWNqanayDyp3ZyQbKpaTsRlEFTlY0kZewSJetuDObTZhNZYmeNEhbY0ZkG1bUGLMvYlX1K6ykDEqQOcITRcRasA+UyErqLGpDFpWt5ZPGamuMSdy2Ma0L1Zewowa1WMrsqFvxbNqCcgV/0gBtjQVhfssmtDZKX8KEGlRsqWlCnQWxOxtYUK4oUBqf7bGgMg43ZUFrg3RnFrS5Wi5pa5JkgcO8zBNRIOl0krWN6tzZiE2liiSVGVWKqJ5V8Y2tSmxgVSuqCaUhu+rQdG2LWhdFG6oG0wxCq6Y2HYYKMFRWi+gFAZR7SLlWIZk0biBaQRSXVbU7Zd5IIM/rpu1xfCvbm00gurMwnmOuTlGZ9NkAjzlNkbCoCYLWnQ1sz4rKdg9bY0VbmQw3AOrLGVGt6jIFQYiogiTymQy3zoo2aUVlyRGtsSJlJ1a0BlJfzozqFJzpYtFLWFHZ5ntrrEjdiRVVA/UFjKhJ4ZmaC6LucCC4s7795GodpeHZGvvBW0m5bQLSl7OgOlVomoWhzo6COxvbUevXRHgrOR8NoPpyZlSrHk2zRVFnR8Gdje2o9asivJWk9iZYfTlDqlOjpotHL2JHrV8X4a2kTTWA6guYUZNyNd1J0W7sJ1cfKY3O9tjPlrfn1sfoyxlQndo13fbcS5hR+5dFW96fWxupL2dFtarYdGdFL2FG7V8VbeX5xSZQfTk7qlPZpotGL2FGrV8Uka0kwjdA6s6saEOVbroU3l2kX5ZVWUpjdQvpl2+iqj+BBpz5qoo/T95IHlGjejQBJYFlFVdbSovcsFYQeuYDu7mB8B0f+IsRPfIM9ztD5QpgBzetWUQdK0o8U2NdJCiDsl5RZbFELSchjgxJ8tNlCTKMFYlTiaipKk8kmU8WKwtwONVpta8YW0vQfP6cHM+VqkTXrC10nKg8Rz2Abo8M6rlNg5ZgozxLoqbJUoJm5oDBZalUUcYJmrlreB7YyMg1PWYoIHlsKrQR/QeTOy6BlqjCRjhJS9DSy5PRspbb3HkEukdquAqWOV4KKf+OjQDckDMz/2L+6T/5ETl0bN91LMtw0UWgA0TjSnK3AtwMoxlFY3tkTqeGC4A0dWto+w+6NX86yPUcOY6xY1peuvPJD3BZNF6NvLnBgLi0zwRuA0L/0amioj0s/RSr+ZWhzfEWucMC3lhj0fV73avoNqKMVJJyAGmvV4lDFiI/+ffoEFpO+cIEsKPaVdnrVMswERiNdXCXpk+hKGpEIhxREoR/V0uy9gCOjB+0dtZ9Clp/r47PhXLjdZ1poyJSeXda+0lt9PzE/JImauQml7RQJzGzpIk1ktIaxhRWUUVqFlOkZK2/tWOKmCiuXhJUJF7gZIFXgBT+iFsJKbjVQUXhMF4nqGCiCbTrTUUV0kWV3UcVvPG4oqqSoHA8SRC2Mq6QWnGlVrG1XFCpX7Yg64wbJDeWNFEju6ukhTqJLSVNrHGkv/ugItH3jgRbYsHPqw0wpNUBRhU4slaAkehmPydsbN0idBFm9xGGbD7CiIqiEE4U2h5ihFohpladwlyIqV/WI+uaG6SJlDRR46C8pIU6h4QlTaxxPtKtW+qFFaHdYYUja22GwVApGifLm4oqYhdVdh9VhC1EFY0XOVVLEO4qqLyJzhvo+Z9fdeLwyfHRF9otOnUSJVQPwjMYejd0ZvqZIxiVJI5gGFF4Q4JsNAnhOmbmJyfumC9m83UOQYEMfdZdU7+zDHRNwVhWxZ6S9iNSRpmmg1GbjObsxTGKJkgk6QlQ+PqGwBMUv5eEURXYf5Yk4ZlixyRLS5L82dEdIMBw1xkNiEm6+4Q+sBsQFlX52wd/8e7BpX0IIroJpgVoOJ0WD1JwZx90zlSeJpouDCsiPIbPF6b1X5kUqKKNX0ESMSBdVhSVJ4oaC/p2tTTX1EFOEvLwCWFEBQ2Ob4c7k4LGRbxCR+MHk3rqOAAYZspOv+acr88QUuZsY/oAeNSm2Xr2R4Zu5TzxTDdtdA2TCnrk38CIZb6uEUv1bTjPH6K2usKKITJ6Priu1VYM6JeJxsUHe4nhLLBjHvMirjJmQsBLYVxt0Nq6Bv3ySFqpHMyr2j31GCE3YA2hoj6xdlAPKYIUGSbm+MDHlHsYdnNwb/+M8ZDVH5tUh+uX1AQOZzxpSEsNepSNwNRq8xrIxD9jbi3oImNkuHGYhGFybRjLJHLBszpjmCxeh+/2ObHnC7+Pon/2j/Sn/gldF33Xrfd/HAwPL84vzk5+G16hs8G/0MUAHV8NDm9OLs7pHBNdHt6go+Hx4Pb05o+Dt+gDROFvy7bQDUiCTs2Z6XvoHLSATNoZ6vVgQmJZyIZwfGcg6Mic0CknFxtzPSavDz8Nj25Ph+ho8CvCrWGEbw0n7RkT0hpOhNZwIraGE6k1nMit4URpDSdqazjR2sJJa9wJaY2zJ61x9qQ92mmNsyetcfakNc6etMbZk9Y4e9IaZ09a4+yF1vhYoTU+VmiNjxVa42OF1vhYoTU+VmiNjxVa42OF1vhYoTU+VmyNjxVb42PF1vhYsTU+VmyNjxVb42PF1vhYsTU+VmyNjxVb42Ol1vhYqTU+VmqNj5Va42Ol1vhYqTU+VmqNj5Va42Ol1vhYqTU+Vm6Nj5Vb42Pl1vhYuTU+Vm6Nj5Vb42Pl1vhYuTU+Vm6Nj5Vb42NboxylNc5eaY2zbw1edwrXXw3dXStr6QWYWo7KFfy6Ht7sOEGolIudQraUi53OTUq52Om8pJSLnc5JSrnY6XyklIudzkVKudhpqCvlYqc+vZSLl3DoOS52m29TykUrfOdu82xKuWiF79xtfk0pF63wnbvNqynlohW+c7f5NKVctMJ3tsJQd5vMU8pFKxz4bpN4SrloBy5a4cB3m7hTykUrHPhuE3ZKuWiFA99tok4ZF60wkd1mCpVy0QoHvtsMoVIuWuHAd5sZVMpFKxz4bjOCSrlohQPfbSZQKRetcOCtAOdu05BKuWiFA99t+lEpF61w4LtNOyrloh020goHvttUo1IuWuHAd5tiVMZFK2DRClS0AhQ7xURUsgUYGZx+Gfx6jS7O0eHF+c3J+e3F7fVGWTl8MMbfbj1jwjp1F+xVHV6fVSYxkA7/YxGFNX6sJ7SwF0CLxkli6Czoj0Po2HGR8WNu0aIiaGL4uml5yLGRoY8fim5+i+ArWrKNjsCRqd/bjuebY+/tkenNLf1p+MN39S9hkZH/HbP90fBZOgBwReujfNRNynRU0GQYvUAEHTqzO2CdvX/EmSL6nppT0/ORbk/Qxd2/gTwYr3vDpiV6QGJk03/7joMsx74HkRJkFBmXg8MhOr49Dw77h6fDw5urk8PB6buz4eGnwTn9iK4uLs56gKHegBGg4f+7Pbn84wAaixh4Rz/EbfY+DK6HZ8PzG3T96zUtjHh6RV8Swlr4dHl6eHbTO7+4uvmEfjtnzZz4xgxZhn3vP7z/HfPCV/R/0Zn+w5wtZuh0+TX/lUO/Ogs005+QTat9+Q7yHhzXN2zkPxhMUg9auw6+gyFmXyfH5e4J/S5+ReMH3dXHMN5eACid1QIEhZp/LmDkPA9NQfH+g+ktJYR2g5F80P3gJkAg0/8/KD/wD8oS/BPQ4xpz4AD6/6XuaKBn6aN9eLo4Pj6Bf19cDs/R5engfF38HA1uoJ3zm+HVKBq8sORo2Qh+GV7flMCJbBVOws7h1HhwsuharZ2EU9Wt8cKinhYFNcBQWJMQ0XdGMeFoJdL39aAOo/GX4TowEsxpo2v28qg+QwLFH/0Q1sHss8JS4EphsJhr9ppxd3hxNRx9uLi5uThLMEjSDFKil+Tv7OQowZzQGuaaw+6Fmb3I8blljV+b9thg1OjMtJnbodVbjy3nEbHJEToz/Adngt7TadD1zeD85m04xaEyHNPSaPk7r6j/jVwFCO+4MPMB/zseL1w2aQHK6DV8/eA1fPQtfP3Pg8/9sJTpezQ4uUIwKGcn5xBHrk/OP9Kkw9vDm+BdfcNPw8FN8jU4gSRHOq34x6q+0cEeBO8/e4/AlM8Gp0nWIy/LGD6mTpFSHi1cel/IxIuI8GqVIbx+ZeREeLXK0F6/MnIivFplYOn1ayMvw6tVB3n92siJ8GqVIb5+ZeREeLXKwPzr10ZehterDnkP1JGT4dWqYw+i+P4E8T0wjf2xDOX1KyMnwqtVhvr6lZET4dUqA+/DFtX+7FHhPVj75WV4verYgz3DvAyvVx17sBjPy/B61bEH06q8DK9XHXswscrL8HrVsQdHHHkZXq06yB5sHSZl+Gj4n3WXvbuNvkszzBQ8vDg57VNaaKB/9C/o4upk8OF0eH05HB7RnJdfr8P3cn45ufkUtXt4OLj+dImO/oU+3XxkbdBMQoQ4josUFr079ch96n1YWHfoJn53HRujQ2fG3gQLHy/YhWAweY5nlyfG1HU8H4WvWoUrNydnwyNuOwLh/ROJ7J9IQjtEujb/Mi7pO1zpSxNBljg1hn0b5q6goyBP5rNjLWZG7Lze/07feviVZrzQVD5vplsWh64NnybBUSZAGCfwBJSdZUfvP13coC8DMHl0enFxmWGHvp8xxQl9Q+t5kGz7bBagrfeXt2eXKFITYnpKpnoEWTth7i7rPMz0RewtjgiaYS9sRPGrBWn3XtjnW9bR/Fkd0ZdLIpYpGTYMLY7jEXlfp5cz0/NY1mECO9Dk3DHtwMOfGvp3ILgOvztzJmE3M2diRG9OpWmGoIqrk7PB1a/oA6AVlEdfkPnPDze37z5dRa+H/TSkAQQNj49p54PiXkGoMC8R3D/NhnQWvgVS2rRDZ4p0FLzfksaP79GredmYUJaC7GgdLRnWbf0eiOHnhrb1HfqDeERfNhp3GYUomlRJJaGCB6Jx7C4PDM4K7Idai2kvDI+aIooHMszHPqPvbO8DayxxHP3TeIoyTj8OrvvHg8OT05ObX/84QD2WYT51FnYytbyylaOTa5qre3N4cXFKXcrmWoycVL0W2e9jGKkL23rakNypNpFr/Amj7Yda+SP5Bs7+sT42LfgA7f7jxpwZ174x/+Ut0i3X0CdPNIn+j1TTNHP3C9V1kO5KLfLO8R9Q9KJOzvAcloW3/GLmx6/3Pbh0/ODV5+BwAIuHjm0bwYxn6LrAHGXQCVJ3f7s4H376PDjs0zTGDxeDq6M+zP0+Dw9vTj4P+8y7vWVm855SIkqKlqQoJg0dIab9s07pYwsee8jA86kkt+dHw+OTc7DqXg9ADybp6vb44R0jPgqfJpiaVhASpguXvvoU9AT/mgWIhp8TmxoYu6UPs7yjISIa/f4isDx6IfxeUdswHGTXw6GS4uFQhTYMh7Dr4dBK0IF5vg3jIe56PDAvlg2I1IYBkXY/IGUIwa1AiLzzAcFlCMGtQIiy+wEpQwhpBULUnQ8IKUMIaQVCtJ0PiIhLBkQkbRgQzO9+ROSyEVFaMSI7n6ZiqQwjUjswsvOZKpbKMCK1AyM7n6xiuQwjcjswsvvpqlyGEbkdGNn9fFUVSkZEFVsxIrufsKpq2YhorRiR3c9YtTKMaO3AyO6nrFoZRrR2YGTnc1bCl2CE8K3ACNn5nJXwJRghfBIjQXUXehJx5tj+g/WEbvS7haW76Ipt1Xp99Dna62dFE9g2crDZvCx8kNimp7vzdcqkhIUZ6BkCjEiiCotpT8zv5mQByooOG7z0qR876RuOHXo8M/ZugGg67aNbn+1MH0Kn/eC7938cnIOOPg6u/zhAs/DcZUa3pRFiu9PINaaGa9hjWpIhEJCe39EaGpMFrYeBdGTp42/0EMRYltdg1R1AVC/4RIto3D8hz1m4Y+Mda76f3YRP8E/P+Ic/xg+6fQ+E9DjegV/9a8P2TBB1YE9OdQpWVH76Orz6DAKhAT1ZuTeQbrroe3AOlzqo+j8S/7/oSdX/xQL9MA3qX4RHWp/+hbzFfA5qL7qdQywtItcqO9JE7xHmFCJyaGh/N13HpqPy/ur2HF0Or04ujhB+Sw+SrmNs+CaYC4/f8QTxal+UUA/xWj+5dfnsUWnDmEhYbTAmEh0TnqdjAn8Tu/30UPv6yfONWT9MDOkf/QvI4NfCNn3khYOD5rrr91ixhICX6GiSdjMFszIm/RyNFdRhMn6M2clfcH7Jmn2P1s3MYL+A+GZ4htAQbH3GzimzXdGh4UFAdrBnlJKl6qXQIyG/5ByQC9JZmN0yd9ivOejkHSEwnekLdNDhryhtEIi4BVAUOIL5ulAU3vEyhaAQQlFMPQA1YzFxmX5k+mF6g4f+QfhfljhiMKLHvSwu0jNfj/WW7h76wjwsTEMNCNQlBMe+IFEAWxqQbSM43HeNaHio1DRjIWjeY8bhoQmEJOq79fncgPgFbhuwAqMPg7+xqMRqg830H7HkS5m5rY6THCCUjhNzE1sZp11JoPQl8vokICIsB8E1UwnkPt4SVrcngfQOeAfOIx28PhTJ73hMpwyBBPzrlCDlXYVXhyL5HRYo50QKJXiFOsAikyDUAXmNOoDpotLHCpUA/mqvTwKi7SLyb1sCicaBHv37+uxAeccr6Zne65OA4N16U9q6awSL/OS2wd0TOjWnxuHT2DLY1sOtZ1y65tgYerAMYyK+h7XCLXfNocHnjwjWTGdnw6vDk8FpjyYCnpyeDm6GiKUbowedbkJEOwpjh1WUZGmPJyxL0zK/GbAkYNsOVJxHmN3fx2wBBV08BRmUy29hOruwJjB39WEGS+8KdkDYMsu0o22TcMuE267EV8Prk6PbwenPIu/54Ob2CsQNtqD2XtzDi0Hr1Lqp/bZ+3RX9Y7CmTO5bUPeTXa3TYpMmW5GC07Lg4iZ5f72c45fjvXjfbf0HlhLbYiz9usF+HTLYsURCiGjk0OXp1Urul6F2yEIq2+DPB92iMDsJHyJLhNqYgwPW/tegm4Op7usWKOf3N6mvPQN0ZbDvQ24u3DlgwAiqrLLOwmOWIB+dRm1Q4SM4jPB7mzaR2pcP6jazxzLesn3BRz3Yqg+cBKKnJ2H5Zv9pbvSXXfU/6J5x5+juhBar/04PfL4b/S862/9P3EVPN4K7wtOc6DYU34aC2xLPceyZZGRvJRP2VjJxbyWT9lYyeW8lU/ZWMnVvJdP2VrLkUw/7Jtr+zkLw/k5D8P7OQ/D+TkTw/s5E8P5ORfD+zkXw/k5G8P7ORggf7p/A77+pkAfu4u5pFG5WecsdkwNvro8Njv0+saem5QcbNkHBD1plgxbZ8H4PKmwYs7n/FJROgK5pms/B25rNcJPUV4fxTlRYQWlD3dD9t7nhDn/AaJiOe71wp3DTwDX0DfWQbubQcY3RneP7zmzLQ/KsntYdled0UtDSzJzsYlQadVNrSJr0UNCM78x3MR6Nuqk1Hk16SDdzpPv6oUFfMji6C02RvWZry+OzuW7XHa+N9VjerLPzoWvcY5NRa9pZaYtgzTsesOY9Nhiwxp2VtgjmvuMBa95jgwFb0Rl9lIa7N3wQZKovLD96x/A1fEW/thezO8N1ppeGM4dvozcQp3r66NKpJDDpuKNLy4BbVnVkmfcPfqQN27RYE9eUpP97vqWvwSX2yE//9+Dz8cIOHjnqIaA2piad3va+bkm6M3MjomWaeXm5bpz5JuTKNNNALvpOSs5j9fjoEoCj/w6Pi4Mqfcf6mFalS3F/Pe/lwYKun7wej44tt0fo27J7qQ7Rp0trPPN7tuP6D+i381X9HzqO9ZL9ryN/BlGJzoXtC7+1zteRPIO5ROfi9iV/XudvwjP+g7EzgWm3QcvB0VXrfwKmwhe2ju7/Dd8JRMWcIof8jgPegkuySLjogjEfjR17YlITMyajKWNOh3gwmhEgFWWB8JygqAKWcXSP4628R9V4ReFkiZd5lYcfMbztbmFaNBFi5BsTEzgZzWk4pnfwHK+KCiGYlzRZxESQtOw9s4J7JJEKKUIPBPoUeHm5rKfJTvSuxFOa8TC5HrSm2yCE6T/B1we/Dk9PL7788/zkeBjpd0kzd53vlOb8y010zbC/G5YzN5Yt0u/CgDp61C1rRLuHqxKRBUWKhjpHFY+YRhTMyfzyh5TcQduNR0CSOUXJU7qOM404EASRlwVOkkrIYhYECejwitbifjVhiaskZQCDsGPQThlF3OcKonSPxYS0fPTo0bQnzmPULVY0VRQ5rEU/BSOZui9mhghYKVJVrpuYLaXwBodW9ryzjAxrhTJkaSvGpqjpilHyvj2xALySjSVRRf+pxio69hfsMebRRA/vmZjT6cIzVkOk/K4K1lZ3V5tXZ2bU5JPeUZvHqJsK/iZVljVZw7Ama9rVvaV7XnWXCbKKjjMNVnRPC9VCIJtUc5CmrDKdXLPFfNyzeRmNbz5E8JQ7J4IqKJygraSN2ZA0kRMr2425EPmE/82QJ336Cm4zPr2Kcu1RSLl2CGqSRjiiRdGqVMisvw9iTBzmqu7MeFuB09TlDUDp+e6CLQ0YYbx7T3/+s/wEtPSEgMbwDzeDy3DifRh09AXU0DsDePbiw/yo+Qk0rttjgw0N4bXkj5oiphJS8TQF5iQAElEIxJMzTQYhSlBkGVAkYBhFSeVVNUfFZI4aFTlZwYKE4S4JC3wcygPRHJ+JRhfy6L9wH11dn9C60dGTFi7N/EX/ECFi/8KhK/YvtsG/aijorJXOHXv0Nu6W1Wsw6PO5cydMj13M6eMZ//2uFz4zbZl3ru4+oTvaoO6aNFUWvUOkZfwIbeLnYKnHv9/WxS1bQ/RubTrjNyZV4IXpexK8ciF4A9uUeQKT6pRtJsEb2b6KNUFSRE1YiV1qsYoKEytBgyk6FuTV0L34J6iI/X3O0MR6Is83aQwmDesKXpGUQlvmeYUHr6TwgogVCavSyvGQMAfjIEoKNEdgobN9UyYtM+XN8bMZU94QPzXxGu2+xnzIq6GKVZKCapkFSzQqaxJgjFpwIWQJUVQMli5iACwhcj5GJRELPkHVFFHVRBlikCqQJoiVOLFAIwWDQJUBrKk9esdWwLp7VkpxuntWxPaw0mGlw0qHlQ4rG2XlOVH4i+NMjl36Np+etIFYLCk8rPEEBaaHMF/meZyfGNJYrKmSTDhRkxRNEEVVqJg+Ek4gmGCZCIqARUndUjBOjkUrrLhjqGOoY6hjqGPo52OoaVBnB2Q99orZ8PPKTTLMiUVxnB0KahDFeZnw+Y3a5ImjwqsYaxXraUXhJFXjRUXG7HeTCM5zCl6hhgLBqSZ4TiQ9noPpxjag0fHU8dTx1PHU8dTxtMMof+U4097JcHDUEysW7SR57Jw93Kp1BBalVIky0SQeF+yyJwM+zZWCNb4iiiL8kePkgToRX+XIiolXYhCoMkROxD16xyaUEX76ujx29x1ft0ZRBtwy7UogioIFjhffJHR4wJJcgIdkotzU/EHfejwKXkRbfmYf0dFnAukQKWkFR5cnhjd2zXmY4HfwCXpEH/Qn9A/Mo6mP9Dvnu4EeHfcbmlu6bfyCjq2F48JNtOjVacgfrRmPvryb+gTuk+HTjPzyFmFeOD58ixR0HPTloTkraMDTljNni4lMB3qtj0RNlVSZK8wAEHiJwPyP4wVZknlZLNv2CVqSAbxEEiWiiljgRTmNN5ZqnU59YN9nHuBbfp9/hC19KX6UK/19/EjT8vuKR3cK6ZxKkszjGUUkmQcSliSXYA6sGl3UD66kIJUUQiWFWE4RCrOCj5BiBR8hxQo+QooVfIQjtoKPkGIFHyHFCj5CCvEgQfA17e/YkwUjZzpa4pbwla4/6wrOTWstZ1BlouDoBTlOemJU+Ryr5dcJm8xeLrPC0mdblhTFz4csL2cfs6gzssIKN86IKn0wo2JBt8ibsBx4Fr3mvYiA5bPLLJ8ds3z2QUkCfdhEnBIe6jb9zMdBfpSXlNHr0HXr3ZlBKxzSj8h1nFnPox3neR3NFpZvzi3TcGnMKoTQGuHm5aPNgxEk636/BzzShPsMHHNQJ5qGFa7wDAKrAlZ4TirJQkvGIEI0hZ48qGrxvkX1JG4JqLIwlMRUgiYBK5KG1ZhWFd4gqi6mUxNIYW5jMx3+RCjSKlEkq3IWahGKZFHiwSuW7H6lUKTwMB3GgkCEjaAoO2PJQQgIEvgRWoYf/mcDUFFoXSIIHFEtCOGNQCg7uc1BCAgSEBJbBqGfDUFtckFrLYKSeCq7oXzm9Gh4foev3UyUVFiMF8+TJMCXzJGS3Z4EukSa6yxhlUjFez0NwVW0ci7DlZODVDdrejGXJagaV5yJK6gSp+b3GLOAIpKCFVWhmePPnndXbbSUICqi7eZRbYGUUhwEKaZUTqwFKnGDoCrcmisBVUTbzaxagqmNualnz6oq9s2SgNpQHY3ngyvVy/OQtXKDs2x/M6txsVrjgiRsZPuzgYZX7Xsm1buJSiG71u3qULRD5ZYstbev3YqTmKSC86Tl01bPWWxWr11AWIEgQRGKzy8JL0sSV5AOl1to06Q5+rizqmwcUWR9RJFyRBl6t7be2d4NVrJua5k+IGCek0seJk4ASoaVtabykiCqxU8iPgdRwvqIEsoRtfHY00GqHFLMRxU/WgM+SuRkUg0pXpM1XhITRZc2hihxfUSJ5Yjq9v86H1WcSVKMqIi0fLPm5edRP9VuDTipkjQTNpPiOWWNBLB4KvXsM6+K7KOVqCLlqHrxudTPBCrqqMpOUqmnkjlSDaqEq3r2lk1FwtpKUAnloHr56dTPhCrqqqRyV0UPwKo3AhMzKr64ws1zYLXOnCoiLYfVi8+pfiZUtdhXFSbGFoMqIi0/rnj5adVPBKq2bk8VJlKvRBQpR9SLT6l+IkC1dulXmHi/ElFCOaJefj71E0GqrdtTywc11kaUWI6oF59K/USAapmPKn4JSB5Om3jjwvOB1R3QH1Q/2Rk9srl8gUD0rGL6yc7oTRM6q9nMXi1xkHjIk1qNPzL+XJhz9thQ6RNG0YDeOaZluN5BhuvZaGq5BP4fPdChY8OGSWba9xBWs56GWcAZ2S3HvgcXNZqYHnseGFzayPgRNSZln9F8NN1IsHudvefCNhi0vLiFsCeNS1vQUt5o8BRREGQuAyVrsXxsVoYowGUeIF7Rf2TqhIdWpfRCfL6YzZcFurHAE05I+4K5OU+olRYx40ha8gAAEQGWJBBQqHQGkQbHD6a1hyrMWlJSfdlr1arL3pHUWu5aSmHZqyllwcX19RS+CMZ3HvdfW+3QSM7VQrgBUu/J843ZirL1lCDQmr2wrHzACp75zAWr4FpYLuEZz2Ymg6KR64VGgNFYhwhr+k//+Pbll8Ko5FhVNEE7ZVHNscqu0ftWXYfBGS1sk70WIDd848WMCfbdqGNCa+uDrNRH8+caO4001YhQrZH6jwnm1FE0jp0+ivQhVuuj/jN39c1DIbnl+c+pD2mlPjb0zFrnvpqqR15bPc0e/eo001QzyrqaafgIVYMYg7ns0cfPqRp1XdU0fBCpvtEImb2An1UzePWC5fmPBNRXjchlExt+UtWsXrs8O7e+M5rGmlm9hnl+jnoTo+lmz0w1q5czz072bmI02aPFn1Qzqxc2z0+abjA/U0nn0QLlrF7WPDv3uIFuJInTOt3QsVq9sHl+Cm8Tw+m8Wqic1UubZyfCNtCNjDvdBLrR1tRN03zS+pMBwucqO/ycuiF8Pd3Uzcysrxqcz2H9SVWz7pZA0xTHRmbTbaQx3ay7J9AwWfAnNpvw09c3CUUdeA+PB1EyVfTdd8P2zaCGf+4ayzzwDhL5V1F9/oNkaf6Ir2RZ/ji9a3m1OLUrygdakgVMJsYiw6IoCVjVtEQ9xoN7l7bJuAUCjSeKyvOcmM4sY7kRKM6NCEV9Q///+/8DmTQU0g=="
               },
               {
                  "name" : "geo_city",
                  "value" : "Yellowknife AP"
               },
               {
                  "name" : "geo_province",
                  "value" : "NT"
               },
               {
                  "name" : "geo_country",
                  "value" : "CAN"
               },
               {
                  "name" : "geo_latitude_deg",
                  "value" : "62.463"
               },
               {
                  "name" : "geo_longitude_deg",
                  "value" : "-114.44"
               },
               {
                  "name" : "geo_heating_degree_days_dd",
                  "value" : "8170.0"
               },
               {
                  "name" : "geo_cooling_degree_days_dd",
                  "value" : "53.0"
               },
               {
                  "name" : "geo_necb_climate_zone",
                  "value" : "8"
               },
               {
                  "name" : "qaqc_unmet_hours_heating_hours",
                  "value" : "28.75"
               },
               {
                  "name" : "qaqc_unmet_hours_cooling_hours",
                  "value" : "167.0"
               },
               {
                  "name" : "envelope_conditioned_floor_area_m_2",
                  "value" : "46320.37831616"
               },
               {
                  "name" : "envelope_exterior_surface_area_m_2",
                  "value" : "15152.641055360002"
               },
               {
                  "name" : "envelope_building_volume_m_3",
                  "value" : "178146.03714033676"
               },
               {
                  "name" : "envelope_outdoor_walls_average_conductance_w_per_m_2_k",
                  "value" : "0.183"
               },
               {
                  "name" : "envelope_outdoor_roofs_average_conductance_w_per_m_2_k",
                  "value" : "0.121"
               },
               {
                  "name" : "envelope_outdoor_floors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_walls_average_conductance_w_per_m_2_k",
                  "value" : "0.21"
               },
               {
                  "name" : "envelope_ground_roofs_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_floors_average_conductance_w_per_m_2_k",
                  "value" : "0.379"
               },
               {
                  "name" : "envelope_outdoor_windows_average_conductance_w_per_m_2_k",
                  "value" : "1.4"
               },
               {
                  "name" : "envelope_outdoor_doors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_outdoor_overhead_doors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_skylights_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_fdwr_ratio",
                  "value" : "20.0"
               },
               {
                  "name" : "envelope_srr_ratio",
                  "value" : "0.0"
               },
               {
                  "name" : "peak_electricy_power_watts",
                  "value" : "2754111.01"
               },
               {
                  "name" : "peak_natural_gas_watts",
                  "value" : "NA"
               },
               {
                  "name" : "costing_information",
                  "value" : "{\"rs_means_city\"=>\"YELLOWKNIFE\", \"rs_means_prov\"=>\"NWT\", \"envelope\"=>{\"exterior_wall_cost\"=>526375.6, \"exterior_wall_area_m2\"=>9271.600000000002, \"exterior_wall_cost_per_m2\"=>56.77, \"exterior_roof_cost\"=>334063.55, \"exterior_roof_area_m2\"=>3563.1, \"exterior_roof_cost_per_m2\"=>93.76, \"exterior_floor_cost\"=>0.0, \"exterior_floor_area_m2\"=>0.0, \"exterior_floor_cost_per_m2\"=>0.0, \"exterior_fixed_window_cost\"=>179844.19999999992, \"exterior_fixed_window_area_m2\"=>2317.6, \"exterior_fixed_window_cost_per_m2\"=>77.6, \"exterior_operable_window_cost\"=>0.0, \"exterior_operable_window_area_m2\"=>0.0, \"exterior_operable_window_cost_per_m2\"=>0.0, \"exterior_skylight_cost\"=>0.0, \"exterior_skylight_area_m2\"=>0.0, \"exterior_skylight_cost_per_m2\"=>0.0, \"exterior_tubular_daylight_diffuser_cost\"=>0.0, \"exterior_tubular_daylight_diffuser_area_m2\"=>0.0, \"exterior_tubular_daylight_diffuser_cost_per_m2\"=>0.0, \"exterior_tubular_daylight_dome_cost\"=>0.0, \"exterior_tubular_daylight_dome_area_m2\"=>0.0, \"exterior_tubular_daylight_dome_cost_per_m2\"=>0.0, \"exterior_door_cost\"=>0.0, \"exterior_door_area_m2\"=>0.0, \"exterior_door_cost_per_m2\"=>0.0, \"exterior_glass_door_cost\"=>0.0, \"exterior_glass_door_area_m2\"=>0.0, \"exterior_glass_door_cost_per_m2\"=>0.0, \"exterior_overhead_door_cost\"=>0.0, \"exterior_overhead_door_area_m2\"=>0.0, \"exterior_overhead_door_cost_per_m2\"=>0.0, \"ground_contact_wall_cost\"=>23837.39, \"ground_contact_wall_area_m2\"=>594.4, \"ground_contact_wall_cost_per_m2\"=>40.1, \"ground_contact_roof_cost\"=>0.0, \"ground_contact_roof_area_m2\"=>0.0, \"ground_contact_roof_cost_per_m2\"=>0.0, \"ground_contact_floor_cost\"=>263592.29000000004, \"ground_contact_floor_area_m2\"=>3563.1000000000004, \"ground_contact_floor_cost_per_m2\"=>73.98, \"construction_costs\"=>[{\"name\"=>\"BTAP-GroundContactWall-Mass-1\", \"conductance\"=>0.2099999999999998, \"area\"=>397.05383430000006, \"cost\"=>13766.393159258088, \"cost_per_area\"=>34.671351766513055, \"note\"=>\"Surf #1: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-1 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-1 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-1 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries. \"}, {\"name\"=>\"BTAP-GroundContactFloor-Unheated-1\", \"conductance\"=>0.3789999999999996, \"area\"=>3563.1060243200004, \"cost\"=>263592.2819357493, \"cost_per_area\"=>73.97823139042136, \"note\"=>\"Surf #1: OK / 1: OK\"}, {\"name\"=>\"BTAP-GroundContactWall-Mass-2\", \"conductance\"=>0.2099999999999998, \"area\"=>197.3060757, \"cost\"=>10070.987034175185, \"cost_per_area\"=>51.04245775729645, \"note\"=>\"Surf #1: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-2 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-2 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (4.76). Range for BTAP-GroundContactWall-Mass-2 is 1.76-4.76.Using extrapolation up to +/-30% of library boundaries. \"}, {\"name\"=>\"BTAP-ExteriorWall-Mass-6\", \"conductance\"=>0.18299999999999986, \"area\"=>3565.2909542400007, \"cost\"=>227813.1411752266, \"cost_per_area\"=>63.89748946135832, \"note\"=>\"Surf #1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 4: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 4: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 2: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 3: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 4: RSI out of the range (5.46). Range for BTAP-ExteriorWall-Mass-6 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries. \"}, {\"name\"=>\"BTAP-ExteriorWall-WoodFramed-5\", \"conductance\"=>0.18299999999999986, \"area\"=>5706.3370705920015, \"cost\"=>298562.49579344835, \"cost_per_area\"=>52.32121623731458, \"note\"=>\"Surf #1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (5.46). Range for BTAP-ExteriorWall-WoodFramed-5 is 3.18-5.46.Using extrapolation up to +/-30% of library boundaries. \"}, {\"name\"=>\"BTAP-ExteriorWindow-FixedWindow-1\", \"conductance\"=>1.4, \"area\"=>2317.907006208, \"cost\"=>179844.1970811966, \"cost_per_area\"=>77.5890476190476, \"note\"=>\"Surf #1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries.  / 1: RSI out of the range (0.71). Range for BTAP-ExteriorWindow-FixedWindow-1 is 0.42-0.62.Using extrapolation up to +/-30% of library boundaries. \"}, {\"name\"=>\"BTAP-ExteriorRoof-IEAD-4\", \"conductance\"=>0.12100000000000004, \"area\"=>3563.1060243200004, \"cost\"=>334063.5462950107, \"cost_per_area\"=>93.75627444562639, \"note\"=>\"Surf #1: RSI out of the range (8.26). Range for BTAP-ExteriorRoof-IEAD-4 is 4.41-8.26.Using extrapolation up to +/-30% of library boundaries. \"}], \"total_envelope_cost\"=>1327713.04}, \"lighting\"=>{\"fixture_report\"=>[{\"fixture_type\"=>\"7\", \"fixture_description\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"floor_area_ft2\"=>498586.6, \"cost\"=>3052619.0365606435, \"cost_per_ft2\"=>6.122545284130467, \"spaces\"=>[\"Basement\", \"Core_bottom\", \"Core_mid\", \"Core_top\", \"DataCenter_basement_ZN_6\", \"DataCenter_bot_ZN_6\", \"DataCenter_mid_ZN_6\", \"DataCenter_top_ZN_6\", \"Perimeter_bot_ZN_1\", \"Perimeter_bot_ZN_2\", \"Perimeter_bot_ZN_3\", \"Perimeter_bot_ZN_4\", \"Perimeter_mid_ZN_1\", \"Perimeter_mid_ZN_2\", \"Perimeter_mid_ZN_3\", \"Perimeter_mid_ZN_4\", \"Perimeter_top_ZN_1\", \"Perimeter_top_ZN_2\", \"Perimeter_top_ZN_3\", \"Perimeter_top_ZN_4\"], \"number_of_spaces\"=>20}, {\"fixture_type\"=>\"Nil\", \"fixture_description\"=>\"\", \"floor_area_ft2\"=>460236.0, \"cost\"=>0.0, \"cost_per_ft2\"=>0.0, \"spaces\"=>[\"GroundFloor_Plenum\", \"MidFloor_Plenum\", \"TopFloor_Plenum\"], \"number_of_spaces\"=>3}], \"space_report\"=>[{\"space\"=>\"Basement\", \"zone\"=>\"Sp-Basement Sys-6 Flr-1 Sch-A HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Electrical/Mechanical room-sch-A\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>8.0, \"floor_area_ft2\"=>29917.5, \"cost\"=>183170.58, \"cost_per_ft2\"=>6.122522973731886, \"note\"=>\"\"}, {\"space\"=>\"Core_bottom\", \"zone\"=>\"Sp-Core_bottom Sys-6 Flr-2 Sch-A HPlcmt-core ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>26868.0, \"cost\"=>164500.06, \"cost_per_ft2\"=>6.122527027413323, \"note\"=>\"\"}, {\"space\"=>\"Core_mid\", \"zone\"=>\"Sp-Core_mid Sys-6 Flr-3 Sch-A HPlcmt-core ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>268680.0, \"cost\"=>1645000.56, \"cost_per_ft2\"=>6.122527027413321, \"note\"=>\"\"}, {\"space\"=>\"Core_top\", \"zone\"=>\"Sp-Core_top Sys-6 Flr-4 Sch-A HPlcmt-core ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>26868.0, \"cost\"=>164500.06, \"cost_per_ft2\"=>6.122527027413323, \"note\"=>\"\"}, {\"space\"=>\"DataCenter_basement_ZN_6\", \"zone\"=>\"Sp-DataCenter_basement_ZN_6 Sys-6 Flr-1 Sch-A HPlcmt-west ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>8.0, \"floor_area_ft2\"=>8435.5, \"cost\"=>51646.27, \"cost_per_ft2\"=>6.12249042518259, \"note\"=>\"\"}, {\"space\"=>\"DataCenter_bot_ZN_6\", \"zone\"=>\"Sp-DataCenter_bot_ZN_6 Sys-6 Flr-2 Sch-A HPlcmt-core ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>389.7, \"cost\"=>2385.84, \"cost_per_ft2\"=>6.122257178704246, \"note\"=>\"\"}, {\"space\"=>\"DataCenter_mid_ZN_6\", \"zone\"=>\"Sp-DataCenter_mid_ZN_6 Sys-6 Flr-3 Sch-A HPlcmt-core ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>3897.0, \"cost\"=>23858.44, \"cost_per_ft2\"=>6.122257178704244, \"note\"=>\"\"}, {\"space\"=>\"DataCenter_top_ZN_6\", \"zone\"=>\"Sp-DataCenter_top_ZN_6 Sys-6 Flr-4 Sch-A HPlcmt-core ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>389.7, \"cost\"=>2385.84, \"cost_per_ft2\"=>6.122257178704243, \"note\"=>\"\"}, {\"space\"=>\"GroundFloor_Plenum\", \"zone\"=>\"Sp-GroundFloor_Plenum Sys-0 Flr-2 Sch-- undefined - HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"- undefined -\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"Nil\", \"fixture_desciption\"=>\"\", \"height_avg_ft\"=>4.0, \"floor_area_ft2\"=>38353.0, \"cost\"=>0.0, \"cost_per_ft2\"=>0.0, \"note\"=>\"\"}, {\"space\"=>\"MidFloor_Plenum\", \"zone\"=>\"Sp-MidFloor_Plenum Sys-0 Flr-3 Sch-- undefined - HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"- undefined -\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"Nil\", \"fixture_desciption\"=>\"\", \"height_avg_ft\"=>4.0, \"floor_area_ft2\"=>383530.0, \"cost\"=>0.0, \"cost_per_ft2\"=>0.0, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_bot_ZN_1\", \"zone\"=>\"Sp-Perimeter_bot_ZN_1 Sys-6 Flr-2 Sch-A HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>3373.6, \"cost\"=>20655.08, \"cost_per_ft2\"=>6.12256208376687, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_bot_ZN_2\", \"zone\"=>\"Sp-Perimeter_bot_ZN_2 Sys-6 Flr-2 Sch-A HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>2174.0, \"cost\"=>13310.63, \"cost_per_ft2\"=>6.122642598053482, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_bot_ZN_3\", \"zone\"=>\"Sp-Perimeter_bot_ZN_3 Sys-6 Flr-2 Sch-A HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>3373.5, \"cost\"=>20654.62, \"cost_per_ft2\"=>6.12260969054002, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_bot_ZN_4\", \"zone\"=>\"Sp-Perimeter_bot_ZN_4 Sys-6 Flr-2 Sch-A HPlcmt-west ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>2174.0, \"cost\"=>13310.63, \"cost_per_ft2\"=>6.122642598053482, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_mid_ZN_1\", \"zone\"=>\"Sp-Perimeter_mid_ZN_1 Sys-6 Flr-3 Sch-A HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>33736.0, \"cost\"=>206550.75, \"cost_per_ft2\"=>6.122562083766871, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_mid_ZN_2\", \"zone\"=>\"Sp-Perimeter_mid_ZN_2 Sys-6 Flr-3 Sch-A HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>21740.0, \"cost\"=>133106.25, \"cost_per_ft2\"=>6.122642598053483, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_mid_ZN_3\", \"zone\"=>\"Sp-Perimeter_mid_ZN_3 Sys-6 Flr-3 Sch-A HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>33735.0, \"cost\"=>206546.24, \"cost_per_ft2\"=>6.1226096905400205, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_mid_ZN_4\", \"zone\"=>\"Sp-Perimeter_mid_ZN_4 Sys-6 Flr-3 Sch-A HPlcmt-west ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>10, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>21740.0, \"cost\"=>133106.25, \"cost_per_ft2\"=>6.122642598053483, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_top_ZN_1\", \"zone\"=>\"Sp-Perimeter_top_ZN_1 Sys-6 Flr-4 Sch-A HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>3373.6, \"cost\"=>20655.08, \"cost_per_ft2\"=>6.12256208376687, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_top_ZN_2\", \"zone\"=>\"Sp-Perimeter_top_ZN_2 Sys-6 Flr-4 Sch-A HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>2174.0, \"cost\"=>13310.63, \"cost_per_ft2\"=>6.122642598053482, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_top_ZN_3\", \"zone\"=>\"Sp-Perimeter_top_ZN_3 Sys-6 Flr-4 Sch-A HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>3373.5, \"cost\"=>20654.62, \"cost_per_ft2\"=>6.12260969054002, \"note\"=>\"\"}, {\"space\"=>\"Perimeter_top_ZN_4\", \"zone\"=>\"Sp-Perimeter_top_ZN_4 Sys-6 Flr-4 Sch-A HPlcmt-west ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Office open plan\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>9.0, \"floor_area_ft2\"=>2174.0, \"cost\"=>13310.63, \"cost_per_ft2\"=>6.122642598053482, \"note\"=>\"\"}, {\"space\"=>\"TopFloor_Plenum\", \"zone\"=>\"Sp-TopFloor_Plenum Sys-0 Flr-4 Sch-- undefined - HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"- undefined -\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"Nil\", \"fixture_desciption\"=>\"\", \"height_avg_ft\"=>4.0, \"floor_area_ft2\"=>38353.0, \"cost\"=>0.0, \"cost_per_ft2\"=>0.0, \"note\"=>\"\"}], \"total_lighting_cost\"=>3052619.04}, \"heating_and_cooling\"=>{\"plant_equipment\"=>[{\"type\"=>\"boilers\", \"nom_flr2flr_hght_ft\"=>12.6, \"ht_roof_ft\"=>164.0, \"longest_distance_to_ext_ft\"=>156.6, \"wiring_and_gas_connections_distance_ft\"=>169.2, \"equipment_cost\"=>74336.1, \"flue_cost\"=>6065.07, \"wiring_and_gas_connections_cost\"=>12036.54, \"pump_cost\"=>21302.33, \"piping_cost\"=>1829.26, \"total_cost\"=>115569.3}, {\"type\"=>\"chillers\", \"nom_flr2flr_hght_ft\"=>12.6, \"ht_roof_ft\"=>164.0, \"longest_distance_to_ext_ft\"=>156.6, \"wiring_and_gas_connections_distance_ft\"=>169.2, \"equipment_cost\"=>0.0, \"flue_cost\"=>0.0, \"wiring_and_gas_connections_cost\"=>0.0, \"pump_cost\"=>0.0, \"piping_cost\"=>0.0, \"total_cost\"=>0.0}, {\"type\"=>\"cooling_towers\", \"nom_flr2flr_hght_ft\"=>12.6, \"ht_roof_ft\"=>164.0, \"longest_distance_to_ext_ft\"=>156.6, \"wiring_and_gas_connections_distance_ft\"=>169.2, \"equipment_cost\"=>0.0, \"wiring_and_gas_connections_cost\"=>0.0, \"pump_cost\"=>0.0, \"piping_cost\"=>0.0, \"total_cost\"=>0.0}], \"zonal_systems\"=>[{\"systype\"=>nil, \"zone_number\"=>1, \"zone_name\"=>\"Sp-Basement Sys-6 Flr-1 Sch-A HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>0.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>2, \"zone_name\"=>\"Sp-Core_bottom Sys-6 Flr-2 Sch-A HPlcmt-core ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>0.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>3, \"zone_name\"=>\"Sp-Core_mid Sys-6 Flr-3 Sch-A HPlcmt-core ZN\", \"zone_multiple\"=>10, \"heat_capacity(kW)\"=>0.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>4, \"zone_name\"=>\"Sp-Core_top Sys-6 Flr-4 Sch-A HPlcmt-core ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>72.5, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>5, \"zone_name\"=>\"Sp-DataCenter_basement_ZN_6 Sys-6 Flr-1 Sch-A HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>0.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>6, \"zone_name\"=>\"Sp-DataCenter_bot_ZN_6 Sys-6 Flr-2 Sch-A HPlcmt-core ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>0.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>7, \"zone_name\"=>\"Sp-DataCenter_mid_ZN_6 Sys-6 Flr-3 Sch-A HPlcmt-core ZN\", \"zone_multiple\"=>10, \"heat_capacity(kW)\"=>1.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>8, \"zone_name\"=>\"Sp-DataCenter_top_ZN_6 Sys-6 Flr-4 Sch-A HPlcmt-core ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>11, \"zone_name\"=>\"Sp-Perimeter_bot_ZN_1 Sys-6 Flr-2 Sch-A HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.4, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>12, \"zone_name\"=>\"Sp-Perimeter_bot_ZN_2 Sys-6 Flr-2 Sch-A HPlcmt-east ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>13, \"zone_name\"=>\"Sp-Perimeter_bot_ZN_3 Sys-6 Flr-2 Sch-A HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.5, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>14, \"zone_name\"=>\"Sp-Perimeter_bot_ZN_4 Sys-6 Flr-2 Sch-A HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>15, \"zone_name\"=>\"Sp-Perimeter_mid_ZN_1 Sys-6 Flr-3 Sch-A HPlcmt-south ZN\", \"zone_multiple\"=>10, \"heat_capacity(kW)\"=>82.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>16, \"zone_name\"=>\"Sp-Perimeter_mid_ZN_2 Sys-6 Flr-3 Sch-A HPlcmt-east ZN\", \"zone_multiple\"=>10, \"heat_capacity(kW)\"=>55.9, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>17, \"zone_name\"=>\"Sp-Perimeter_mid_ZN_3 Sys-6 Flr-3 Sch-A HPlcmt-north ZN\", \"zone_multiple\"=>10, \"heat_capacity(kW)\"=>83.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>18, \"zone_name\"=>\"Sp-Perimeter_mid_ZN_4 Sys-6 Flr-3 Sch-A HPlcmt-west ZN\", \"zone_multiple\"=>10, \"heat_capacity(kW)\"=>61.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>19, \"zone_name\"=>\"Sp-Perimeter_top_ZN_1 Sys-6 Flr-4 Sch-A HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>20.7, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>20, \"zone_name\"=>\"Sp-Perimeter_top_ZN_2 Sys-6 Flr-4 Sch-A HPlcmt-east ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>13.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>21, \"zone_name\"=>\"Sp-Perimeter_top_ZN_3 Sys-6 Flr-4 Sch-A HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>20.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}, {\"systype\"=>nil, \"zone_number\"=>22, \"zone_name\"=>\"Sp-Perimeter_top_ZN_4 Sys-6 Flr-4 Sch-A HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>13.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>0.0}]}, \"shw\"=>{}, \"ventilation\"=>{}, \"totals\"=>{\"envelope\"=>1327713.04, \"lighting\"=>3052619.04, \"heating_and_cooling\"=>115569.3, \"shw\"=>0.0, \"ventilation\"=>4531899.06, \"grand_total\"=>9027800.44}, \"zonal systems\"=>{}}"
               },
               {
                  "name" : "total_envelope_cost",
                  "value" : 1327713.04
               },
               {
                  "name" : "total_lighting_cost",
                  "value" : 3052619.04
               },
               {
                  "name" : "total_heating_cooling_cost",
                  "value" : 0
               },
               {
                  "name" : "total_shw_cost",
                  "value" : 0
               },
               {
                  "name" : "total_ventilation_cost",
                  "value" : 4531899.0599999996
               },
               {
                  "name" : "total_capital_cost",
                  "value" : 0
               },
               {
                  "name" : "total_neb_utility_costs",
                  "value" : 968229.69599999988
               },
               {
                  "name" : "total_capital_and_energy_costs",
                  "value" : 968229.69599999988
               },
               {
                  "name" : "total_envelope_and_energy_costs",
                  "value" : 2295942.736
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "Removes a significant portion of the saved results from each run, helping to alleviate memory problems.",
         "measure_dir_name" : "ServerDirectoryCleanup",
         "name" : "server_directory_cleanup",
         "result" : {
            "completed_at" : "20190517T152609Z",
            "measure_class_name" : "ServerDirectoryCleanup",
            "measure_display_name" : "Server Directory Cleanup",
            "measure_name" : "server_directory_cleanup",
            "measure_taxonomy" : "Calibration",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "ec7d04ad-0b7b-495b-825a-e1b6d28d1d3f",
            "measure_version_id" : "2e0a3f67-3aa6-42cc-b9ff-8aa66615c0a1",
            "measure_version_modified" : "20190226T195336Z",
            "measure_xml_checksum" : "5F1EDF75",
            "started_at" : "20190517T152609Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The following files were in the local run directory following to the execution of this measure: eplusout.mtr, 000_btap_create_necb_prototype_building, sqlite.err, run.log, in.epw, pre-preprocess.idf, measure_attributes.json, eplusout.rdd, 002_btap_utility_tariffs, 001_BTAPHeatPumpAirSystem, 003_ServerDirectoryCleanup, eplusout.mtd, stdout-expandobject, 004_ServerDirectoryCleanup, in.idf, ., eplusout.end, eplustbl.htm, stdout-energyplus, eplusout.err, 003_btap_results, started.job, ...",
            "step_info" : [
               "Deleted ./../eplusout.sql from the run directory.",
               "Deleted ./../eplusout.audit from the run directory.",
               "Deleted ./../in.osm from the run directory.",
               "Deleted ./../eplusout.bnd from the run directory.",
               "Deleted ./../eplusout.eio from the run directory.",
               "Deleted ./../eplusout.shd from the run directory.",
               "Deleted ./../eplusout.mdd from the run directory.",
               "Deleted ./../eplusssz.csv from the run directory.",
               "Deleted ./../epluszsz.csv from the run directory.",
               "Deleted ./../eplusout.eso from the run directory."
            ],
            "step_initial_condition" : "The following files were in the local run directory prior to the execution of this measure: in.osm, eplusout.sql, eplusssz.csv, eplusout.mtr, 000_btap_create_necb_prototype_building, sqlite.err, run.log, in.epw, pre-preprocess.idf, epluszsz.csv, eplusout.bnd, measure_attributes.json, eplusout.rdd, 002_btap_utility_tariffs, 001_BTAPHeatPumpAirSystem, 003_ServerDirectoryCleanup, eplusout.mtd, eplusout.eio, stdout-expandobject, eplusout.eso, 004_ServerDirectoryCleanup, in.idf, eplusout.shd, ., eplusout.end, eplustbl.htm, stdout-energyplus, eplusout.err, eplusout.audit, 003_btap_results, eplusout.mdd, started.job, ...",
            "step_result" : "Success",
            "step_values" : [],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20190517T152613Z",
   "weather_file" : "dummy.epw"
}
