{
   "completed_at" : "20190517T152601Z",
   "completed_status" : "Success",
   "created_at" : "2019-05-17 15:22:02 +0000",
   "current_step" : 5,
   "description" : "",
   "eplusout_err" : "Program Version,EnergyPlus, Version 8.9.0-eba93e8e1b, YMD=2019.05.17 15:24,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"ECONOMIZER MAX OA FRACTION 100 PCT DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 1\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 10\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 11\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 12\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 13\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 14\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 15\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 16\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 17\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 18\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 19\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 2\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 20\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 21\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 22\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 23\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 24\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 25\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 26\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 27\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 28\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 29\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 30\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 31\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 32\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 33\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 34\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 35\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 36\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 37\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 38\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 39\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 40\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 41\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 42\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 43\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 44\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 45\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 46\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 47\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 48\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 49\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 50\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 51\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 52\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 53\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 54\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 55\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 56\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 57\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 58\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 59\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 6\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 60\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 61\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 62\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 63\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 64\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 65\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 66\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 67\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 68\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 69\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 70\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 71\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 72\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 73\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 74\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 75\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 76\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 77\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 78\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 79\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 9\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ECONOMIZER MAX OA FRACTION 100 PCT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 10\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 11\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 12\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 13\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 14\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 15\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 16\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 17\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 18\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 19\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 20\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 21\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 22\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 23\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 24\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 25\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 26\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 27\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 28\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 29\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 3\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 30\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 31\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 32\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 33\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 34\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 35\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 36\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 37\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 38\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 39\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 4\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 40\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 41\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 42\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 43\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 44\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 45\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 46\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 47\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 48\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 49\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 5\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 50\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 51\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 52\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 53\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 54\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 55\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 56\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 57\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 58\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 59\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 6\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 60\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 61\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 62\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 63\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 64\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 65\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 66\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 67\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 68\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 69\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 70\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 71\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 72\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 73\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 74\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"SCHEDULE RULESET 9\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 17 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN\".\n   **   ~~~   ** Item length=[102] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [3] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM PEOPLE\".\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   ** Warning ** GetInternalHeatGains: People Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G PEOPLE\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN\".\n   **   ~~~   ** Item length=[102] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [3] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM LIGHTS\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-G CORRIDOR SYS-1 FLR-1 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-M CORRIDOR SYS-1 FLR-2 SCH-G HPLCMT-EAST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   ** Warning ** GetInternalHeatGains: Lights Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN\".\n   **   ~~~   ** Item length=[104] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [5] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-T CORRIDOR SYS-1 FLR-3 SCH-G HPLCMT-WEST ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-G LIGHTS\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN\".\n   **   ~~~   ** Item length=[106] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [7] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN SPACE FUNCTION CONFERENCE/MEETING/MULTI-PURPOSE ROOM ELEC EQUIP\".\n   ************* Beginning System Sizing Calculations\n   ** Warning ** GetDXCoils: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER\", invalid\n   **   ~~~   ** ...Part Load Fraction Correlation Curve Name = DXCOOL-NECB2011-REF-COOLPLFFPLR has out of range value.\n   **   ~~~   ** ...Curve maximum must be <= 1.0, curve max at PLR = 0.99 is 1.015\n   **   ~~~   ** ...Setting curve maximum to 1.0 and simulation continues.\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 2 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 3 6KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 4 16KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 5 16KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 7 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 8 10KBTU/HR 10.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 9 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 14 8KBTU/HR 10.7EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 10 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 12 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 13 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 15 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 16 11KBTU/HR 10.1EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 17 17KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 18 19KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 23 14KBTU/HR 9.5EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 19 12KBTU/HR 10.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 20 12KBTU/HR 10.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 21 21KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 22 22KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 24 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 25 18KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 26 22KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = COIL COOLING DX SINGLE SPEED 27 24KBTU/HR 9.3EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_1_MAKE-UP AIR UNIT CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** GetVarSpeedCoilInput: COIL:HEATING:DX:VARIABLESPEED=\"SYS_3_PSZ SP-OFFICE SYS-3 FLR-1 SCH-C HPLCMT-SOUTH ZN CCASHP DX HTG COIL\", \n   **   ~~~   ** ...Minimum Outdoor Dry-Bulb Temperature for Compressor Operation = 0.0 for defrost control = TIMED.\n   ** Warning ** SizePlantLoop: Calculated Plant Sizing Design Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for PlantLoop=HOT WATER LOOP\n   ** Warning ** SizePump: Calculated Pump Nominal Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for Pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Check input. Pump nominal flow rate is set or calculated = 0, for pump=PUMP VARIABLE SPEED 1\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 1\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 54\n   **   ~~~   **   Outlet Node: NODE 55\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 2\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 59\n   **   ~~~   **   Outlet Node: NODE 60\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 3\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 65\n   **   ~~~   **   Outlet Node: NODE 66\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 4\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 71\n   **   ~~~   **   Outlet Node: NODE 72\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 5\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 77\n   **   ~~~   **   Outlet Node: NODE 78\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 6\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 83\n   **   ~~~   **   Outlet Node: NODE 84\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 7\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 89\n   **   ~~~   **   Outlet Node: NODE 90\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 8\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 95\n   **   ~~~   **   Outlet Node: NODE 96\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 9\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 101\n   **   ~~~   **   Outlet Node: NODE 102\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 10\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 107\n   **   ~~~   **   Outlet Node: NODE 108\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 11\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 113\n   **   ~~~   **   Outlet Node: NODE 114\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 12\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 119\n   **   ~~~   **   Outlet Node: NODE 120\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 13\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 125\n   **   ~~~   **   Outlet Node: NODE 126\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 14\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 131\n   **   ~~~   **   Outlet Node: NODE 132\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 15\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 137\n   **   ~~~   **   Outlet Node: NODE 138\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 16\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 143\n   **   ~~~   **   Outlet Node: NODE 144\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 17\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 149\n   **   ~~~   **   Outlet Node: NODE 150\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 18\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 155\n   **   ~~~   **   Outlet Node: NODE 156\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 19\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 161\n   **   ~~~   **   Outlet Node: NODE 162\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 20\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 167\n   **   ~~~   **   Outlet Node: NODE 168\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 21\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 173\n   **   ~~~   **   Outlet Node: NODE 174\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 22\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 179\n   **   ~~~   **   Outlet Node: NODE 180\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 23\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 185\n   **   ~~~   **   Outlet Node: NODE 186\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 24\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 191\n   **   ~~~   **   Outlet Node: NODE 192\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 25\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 197\n   **   ~~~   **   Outlet Node: NODE 198\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 26\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 203\n   **   ~~~   **   Outlet Node: NODE 204\n   ** Warning ** Potential Node Connection Error for object ZONEHVAC:BASEBOARD:CONVECTIVE:WATER, name=ZONE HVAC BASEBOARD CONVECTIVE WATER 27\n   **   ~~~   **   Node Types are still UNDEFINED -- See Branch/Node Details file for further information\n   **   ~~~   **   Inlet Node : NODE 218\n   **   ~~~   **   Outlet Node: NODE 219\n   ************* There were 27 node connection errors noted.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** GetInputEconomicsTariff: UtilityCost:Tariff=\"NONEOIL\" missing meter\n   **   ~~~   ** Meter referenced is not present due to a lack of equipment that uses that energy source/meter:\"FUELOIL#2:FACILITY\".\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 7 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.38\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 10:05 - 10:10\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 8 10KBTU/HR 10.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.38\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 10:05 - 10:10\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 9 17KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.25\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 10:25 - 10:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 17 17KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.13\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 10:38 - 10:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 15 11KBTU/HR 10.1EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 10:45 - 10:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 16 11KBTU/HR 10.1EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 10:45 - 10:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 18 19KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 11:15 - 11:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 26 22KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 11:30 - 11:38\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 25 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 11:38 - 11:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 24 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -4.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 11:45 - 11:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 27 24KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.78\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/04 12:00 - 12:08\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.05\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 12:23 - 12:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 14 8KBTU/HR 10.7EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.80\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 12:45 - 12:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 23 14KBTU/HR 9.5EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 14:15 - 14:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 5 16KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.50\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 15:15 - 15:22\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 13 18KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.78\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/05 16:00 - 16:05\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 22 22KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.35\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/28 16:15 - 16:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 10 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.90\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 02/04 19:30 - 19:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -7.50E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 02/19 22:00 - 22:15\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 4 16KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -7.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 02/22 09:45 - 09:50\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 21 21KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.48\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 02/25 09:41 - 09:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 12 17KBTU/HR 9.3EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.80\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 02/25 09:45 - 10:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 20 12KBTU/HR 10.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.70\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/11 12:45 - 12:52\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 19 12KBTU/HR 10.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.90\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/11 13:15 - 13:30\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 2 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.50\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/11 16:15 - 16:22\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"COIL COOLING DX SINGLE SPEED 3 6KBTU/HR 11.0EER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.45\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 03/11 16:30 - 16:38\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 1\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 2\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 3\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 4\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 5\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 6\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 7\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 8\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 9\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 10\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 11\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 12\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 13\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 14\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 15\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 16\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 17\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 18\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 19\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 20\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 21\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 22\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 23\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 24\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 25\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 26\n   ** Severe  ** Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.\n   **   ~~~   **  -- Object type: ZoneHVAC:Baseboard:Convective:Water\n   **   ~~~   **  -- Object name: Zone HVAC Baseboard Convective Water 27\n   ************* There are 27 unused objects in input.\n   ************* Use Output:Diagnostics,DisplayUnusedObjects; to see them.\n   ************* There are 9 unused schedules in input.\n   ************* There are 9 unused week schedules in input.\n   ************* There are 17 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 7 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2588 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.8 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 8 10KBTU/HR 10.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2572 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.8 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 9 17KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2003 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.65 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 17 17KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2573 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.6 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 15 11KBTU/HR 10.1EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3654 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.65 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 16 11KBTU/HR 10.1EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 3652 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.65 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 18 19KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2341 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-16.4 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 26 22KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1652 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-12.925 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 25 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1545 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-12.3 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 24 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1536 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-12.3 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 27 24KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1382 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-12. [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 6 7KBTU/HR 10.9EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 823 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-10.6 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 14 8KBTU/HR 10.7EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1438 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-11.775 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 23 14KBTU/HR 9.5EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 476 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-10.025 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 5 16KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 252 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-9.575 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 13 18KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 362 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-10.5 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 22 22KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 149 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-7.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 10 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 295 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-10.5 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 11 7KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 245 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-10.5 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 4 16KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 186 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.1 [C]  Min=-12.1 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 21 21KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 120 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.1 [C]  Min=-9.8 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 12 17KBTU/HR 9.3EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 144 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.1 [C]  Min=-8.65 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 20 12KBTU/HR 10.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 26 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.1 [C]  Min=-3.7 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 19 12KBTU/HR 10.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 26 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.375 [C]  Min=-2.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 2 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 27 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-2.500000E-002 [C]  Min=-2.5 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"COIL COOLING DX SINGLE SPEED 3 6KBTU/HR 11.0EER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 10 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-0.375 [C]  Min=-2.45 [C]\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Node Connection Errors\n   ************* ..Node connection errors are often caused by spelling mistakes in a node name field.\n   ************* ..To track down the problem, search the idf file for each node name listed to see if it\n   ************* ..occurs in the expected input fields.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 162 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 30306 Warning; 27 Severe Errors; Elapsed Time=00hr 01min 25.29sec\n",
   "file_format_version" : "0.0.1",
   "file_paths" : [ "../weather", "../seeds", "../seed" ],
   "hash" : "C60DF9E1",
   "measure_paths" : [ "../measures" ],
   "name" : "DOE Autogenerated 27",
   "osa_id" : "68c8b576-a9a1-447a-a2db-fd41b0db3a06",
   "osd_id" : "5f0550e9-494a-4f85-93ba-6f5653dbc383",
   "run_directory" : "./run",
   "seed_file" : "dummy.osm",
   "started_at" : "20190517T152206Z",
   "steps" : [
      {
         "arguments" : {
            "building_type" : "MidriseApartment",
            "epw_file" : "CAN_NS_CFB.Greenwood.713970_CWEC2016.epw",
            "new_auto_zoner" : true,
            "template" : "NECB2017"
         },
         "description" : "This measure creates an NECB prototype building from scratch and uses it as the base for an analysis.",
         "measure_dir_name" : "btap_create_necb_prototype_building",
         "name" : "btap_create_necb_prototype_building",
         "result" : {
            "completed_at" : "20190517T152351Z",
            "measure_class_name" : "BTAPCreateNECBPrototypeBuilding",
            "measure_display_name" : "BTAPCreateNECBPrototypeBuilding",
            "measure_name" : "btap_create_necb_prototype_building",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "3e9acd53-8602-4749-a655-7cbbe48e8b30",
            "measure_version_id" : "fce385ec-90b4-4b1d-9950-ad7bead32503",
            "measure_version_modified" : "20190401T145206Z",
            "measure_xml_checksum" : "2C38F48B",
            "started_at" : "20190517T152206Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.weather.Model] <0> Could not find ground temperatures; will use generic temperatures, which will skew results.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[openstudio.standards.Fan] <0> For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 1 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [
               "Loaded space type map from model",
               "Intersection of 'm GFloor NWA' with 'g Ceilin NWA' results in (m GFloor NWA), (g Ceilin NWA),",
               "Intersection of 'm GFloor S1A' with 'g Ceilin S1A' results in (m GFloor S1A), (g Ceilin S1A),",
               "Intersection of 'g Ceilin N2A' with 'm GFloor N2A' results in (g Ceilin N2A), (m GFloor N2A),",
               "Intersection of 'm GFloor SEA' with 'g Ceilin SEA' results in (m GFloor SEA), (g Ceilin SEA),",
               "Intersection of 'm GFloor S2A' with 'g Ceilin S2A' results in (m GFloor S2A), (g Ceilin S2A),",
               "Intersection of 'm GFloor N2A' with 'g Ceilin N2A' results in (m GFloor N2A), (g Ceilin N2A),",
               "Intersection of 'g Ceilin NEA' with 'm GFloor NEA' results in (g Ceilin NEA), (m GFloor NEA),",
               "Intersection of 'g Ceilin N1A' with 'm GFloor N1A' results in (g Ceilin N1A), (m GFloor N1A),",
               "Intersection of 'm GFloor SWA' with 'g Ceilin SWA' results in (m GFloor SWA), (g Ceilin SWA),",
               "Intersection of 'g Ceiling C' with 'm Floor C' results in (g Ceiling C), (m Floor C),",
               "Intersection of 'g Ceilin NWA' with 'm GFloor NWA' results in (g Ceilin NWA), (m GFloor NWA),",
               "Intersection of 'g Ceilin S2A' with 'm GFloor S2A' results in (g Ceilin S2A), (m GFloor S2A),",
               "Intersection of 'm Floor C' with 'g Ceiling C' results in (m Floor C), (g Ceiling C),",
               "Intersection of 'g Ceilin S1A' with 'm GFloor S1A' results in (g Ceilin S1A), (m GFloor S1A),",
               "Intersection of 'm GFloor NEA' with 'g Ceilin NEA' results in (m GFloor NEA), (g Ceilin NEA),",
               "Intersection of 'g Ceilin SEA' with 'm GFloor SEA' results in (g Ceilin SEA), (m GFloor SEA),",
               "Intersection of 'm GFloor N1A' with 'g Ceilin N1A' results in (m GFloor N1A), (g Ceilin N1A),",
               "Intersection of 'g Ceilin SWA' with 'm GFloor SWA' results in (g Ceilin SWA), (m GFloor SWA),",
               "Finished adding geometry",
               "Found mulitpliers for space {\"M Corridor\"=>2, \"M N1 Apartment\"=>2, \"M N2 Apartment\"=>2, \"M NE Apartment\"=>2, \"M NW Apartment\"=>2, \"M S1 Apartment\"=>2, \"M S2 Apartment\"=>2, \"M SE Apartment\"=>2, \"M SW Apartment\"=>2}",
               "Started adding weather file for climate zone: NECB HDD Method.",
               "Started applying space types (loads)",
               "Space Function Conference/Meeting/Multi-purpose room had no people, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set occupancy to 18.58736059479554 people/1000 ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no lights, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set LPD to 1.068376 W/ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no electric equipment, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set electric EPD to 0.0929368029739777 W/ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no ventilation specification, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set ventilation per area to 0.31 cfm/ft^2.",
               "Space Function Conference/Meeting/Multi-purpose room had no infiltration objects, one has been created.",
               "Space Function Conference/Meeting/Multi-purpose room set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Conference/Meeting/Multi-purpose room set occupancy schedule to NECB-C-Occupancy.",
               "Space Function Conference/Meeting/Multi-purpose room set occupant activity schedule to NECB-Activity.",
               "Space Function Conference/Meeting/Multi-purpose room set lighting schedule to OS:Schedule:Ruleset,\n  {715c58f5-2c06-4742-8cd9-0d34a26b3b53}, !- Handle\n  NECB-C-Occupancy-NECB-C-Lighting-0.5-0.0-0.67-Light Ruleset, !- Name\n  {8c1caf6e-9824-4bc1-a86b-6ace0069977f}, !- Schedule Type Limits Name\n  {95e6c052-884c-44bf-8bdd-68d932ba57c2}; !- Default Day Schedule Name\n\n.",
               "Space Function Conference/Meeting/Multi-purpose room set electric equipment schedule to NECB-C-Electric-Equipment.",
               "Space Function Conference/Meeting/Multi-purpose room set infiltration schedule to Always On.",
               "Space Function Conference/Meeting/Multi-purpose room set heating setpoint schedule to NECB-C-Thermostat Setpoint-Heating.",
               "Space Function Conference/Meeting/Multi-purpose room set cooling setpoint schedule to NECB-C-Thermostat Setpoint-Cooling.",
               "Space Function Corridor/Transition area other-sch-G had no people, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set occupancy to 0.929368029739777 people/1000 ft^2.",
               "Space Function Corridor/Transition area other-sch-G had no lights, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set LPD to 0.6598513011152416 W/ft^2.",
               "Space Function Corridor/Transition area other-sch-G had no ventilation specification, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set ventilation per area to 0.06 cfm/ft^2.",
               "Space Function Corridor/Transition area other-sch-G had no infiltration objects, one has been created.",
               "Space Function Corridor/Transition area other-sch-G set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Corridor/Transition area other-sch-G set occupancy schedule to NECB-G-Occupancy.",
               "Space Function Corridor/Transition area other-sch-G set occupant activity schedule to NECB-Activity.",
               "Space Function Corridor/Transition area other-sch-G set lighting schedule to NECB-G-Lighting.",
               "Space Function Corridor/Transition area other-sch-G set electric equipment schedule to NECB-G-Electric-Equipment.",
               "Space Function Corridor/Transition area other-sch-G set infiltration schedule to Always On.",
               "Space Function Corridor/Transition area other-sch-G set heating setpoint schedule to NECB-G-Thermostat Setpoint-Heating.",
               "Space Function Corridor/Transition area other-sch-G set cooling setpoint schedule to NECB-G-Thermostat Setpoint-Cooling.",
               "Space Function Dwelling units general had no people, one has been created.",
               "Space Function Dwelling units general set occupancy to 3.717472118959108 people/1000 ft^2.",
               "Space Function Dwelling units general had no lights, one has been created.",
               "Space Function Dwelling units general set LPD to 0.4646840148698885 W/ft^2.",
               "Space Function Dwelling units general had no electric equipment, one has been created.",
               "Space Function Dwelling units general set electric EPD to 0.4646840148698885 W/ft^2.",
               "Space Function Dwelling units general had no ventilation specification, one has been created.",
               "Space Function Dwelling units general set ventilation per area to 0.078 cfm/ft^2.",
               "Space Function Dwelling units general had no infiltration objects, one has been created.",
               "Space Function Dwelling units general set infiltration to 0.0 per ft^2 exterior surface area.",
               "Space Function Dwelling units general set occupancy schedule to NECB-G-Occupancy.",
               "Space Function Dwelling units general set occupant activity schedule to NECB-Activity.",
               "Space Function Dwelling units general set lighting schedule to NECB-G-Lighting.",
               "Space Function Dwelling units general set electric equipment schedule to NECB-G-Electric-Equipment.",
               "Space Function Dwelling units general set infiltration schedule to Always On.",
               "Space Function Dwelling units general set heating setpoint schedule to NECB-G-Thermostat Setpoint-Heating.",
               "Space Function Dwelling units general set cooling setpoint schedule to NECB-G-Thermostat Setpoint-Cooling.",
               "Finished applying space types (loads)",
               "Started applying constructions",
               "Finished applying constructions",
               "Started creating thermal zones",
               "Finished creating thermal zones",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_5f0550e9-494a-4f85-93ba-6f5653dbc383/run/000_btap_create_necb_prototype_building/output/MidriseApartment-NECB2017-CAN_NS_CFB.Greenwood.713970_CWEC2016.epw/SR0.",
               "Finished run.",
               "Started Adding HVAC",
               "Finished adding HVAC",
               "Started Adding Service Water Heating",
               "Adding service water loop",
               "Adding water heater",
               "Finished adding Service Water Heating",
               "Set sizing factors to 1.3 for heating and 1.3 for cooling.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_5f0550e9-494a-4f85-93ba-6f5653dbc383/run/000_btap_create_necb_prototype_building/output/MidriseApartment-NECB2017-CAN_NS_CFB.Greenwood.713970_CWEC2016.epw/SR1.",
               "Finished run.",
               "Started applying prototype HVAC assumptions.",
               "For Fan Constant Volume 1: allowed_hp = 1.71HP; motor eff = 61.5%; total fan eff = 40% based on 2497 cfm.",
               "For Fan Constant Volume 10: allowed_hp = 0.36HP; motor eff = 61.5%; total fan eff = 40% based on 520 cfm.",
               "For Fan Constant Volume 11: allowed_hp = 0.33HP; motor eff = 61.5%; total fan eff = 40% based on 485 cfm.",
               "For Fan Constant Volume 12: allowed_hp = 0.88HP; motor eff = 61.5%; total fan eff = 40% based on 1289 cfm.",
               "For Fan Constant Volume 13: allowed_hp = 0.91HP; motor eff = 61.5%; total fan eff = 40% based on 1335 cfm.",
               "For Fan Constant Volume 14: allowed_hp = 0.43HP; motor eff = 61.5%; total fan eff = 40% based on 632 cfm.",
               "For Fan Constant Volume 15: allowed_hp = 0.58HP; motor eff = 61.5%; total fan eff = 40% based on 849 cfm.",
               "For Fan Constant Volume 16: allowed_hp = 0.59HP; motor eff = 61.5%; total fan eff = 40% based on 862 cfm.",
               "For Fan Constant Volume 17: allowed_hp = 0.89HP; motor eff = 61.5%; total fan eff = 40% based on 1298 cfm.",
               "For Fan Constant Volume 18: allowed_hp = 0.99HP; motor eff = 61.5%; total fan eff = 40% based on 1452 cfm.",
               "For Fan Constant Volume 19: allowed_hp = 0.3HP; motor eff = 61.5%; total fan eff = 40% based on 434 cfm.",
               "For Fan Constant Volume 2: allowed_hp = 0.15HP; motor eff = 61.5%; total fan eff = 40% based on 222 cfm.",
               "For Fan Constant Volume 20: allowed_hp = 0.3HP; motor eff = 61.5%; total fan eff = 40% based on 436 cfm.",
               "For Fan Constant Volume 21: allowed_hp = 0.54HP; motor eff = 61.5%; total fan eff = 40% based on 782 cfm.",
               "For Fan Constant Volume 22: allowed_hp = 0.57HP; motor eff = 61.5%; total fan eff = 40% based on 831 cfm.",
               "For Fan Constant Volume 23: allowed_hp = 0.36HP; motor eff = 61.5%; total fan eff = 40% based on 530 cfm.",
               "For Fan Constant Volume 24: allowed_hp = 0.47HP; motor eff = 61.5%; total fan eff = 40% based on 681 cfm.",
               "For Fan Constant Volume 25: allowed_hp = 0.47HP; motor eff = 61.5%; total fan eff = 40% based on 684 cfm.",
               "For Fan Constant Volume 26: allowed_hp = 0.55HP; motor eff = 61.5%; total fan eff = 40% based on 809 cfm.",
               "For Fan Constant Volume 27: allowed_hp = 0.62HP; motor eff = 61.5%; total fan eff = 40% based on 899 cfm.",
               "For Fan Constant Volume 28: allowed_hp = 1.01HP; motor eff = 61.5%; total fan eff = 40% based on 710 cfm.",
               "For Fan Constant Volume 3: allowed_hp = 0.14HP; motor eff = 61.5%; total fan eff = 40% based on 206 cfm.",
               "For Fan Constant Volume 4: allowed_hp = 0.41HP; motor eff = 61.5%; total fan eff = 40% based on 605 cfm.",
               "For Fan Constant Volume 5: allowed_hp = 0.42HP; motor eff = 61.5%; total fan eff = 40% based on 611 cfm.",
               "For Fan Constant Volume 6: allowed_hp = 0.19HP; motor eff = 61.5%; total fan eff = 40% based on 279 cfm.",
               "For Fan Constant Volume 7: allowed_hp = 0.26HP; motor eff = 61.5%; total fan eff = 40% based on 378 cfm.",
               "For Fan Constant Volume 8: allowed_hp = 0.27HP; motor eff = 61.5%; total fan eff = 40% based on 389 cfm.",
               "For Fan Constant Volume 9: allowed_hp = 0.44HP; motor eff = 61.5%; total fan eff = 40% based on 649 cfm.",
               "Sys_1_Make-up air unit requires an economizer because the total cooling capacity of 99872 Btu/hr exceeds the minimum capacity of 68243 Btu/hr.",
               "Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN does not require an economizer because the total cooling capacity of 22059 Btu/hr is less than the minimum capacity of 68243 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards.",
               "For Sys_1_Make-up air unit ERV, ERV power is calculated to be 896 W, based on a min OA flow of 2497 cfm.",
               "For NECB2017 NECB HDD Method:  Sys_1_Make-up air unit: DCV is not required for any system.",
               "For Sys_1_Make-up air unit: Annual occupied hours = 8760 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Sys_1_Make-up air unit: Because the system has an economizer, it requires a motorized OA damper.",
               "For Sys_1_Make-up air unit: Setting motorized OA damper schedule to Sys_1_Make-up air unit Occ Sch.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN ERV, ERV power is calculated to be 150 W, based on a min OA flow of 294 cfm.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: No special economizer controls were modeled.",
               "For NECB2017 NECB HDD Method:  Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: DCV is not required for any system.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: Unoccupied fan shutoff not required because system fan HP of 0.72 HP is less than the minimum threshold of 0.75 HP.",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN: Setting motorized OA damper schedule to Always On Discrete.",
               "For Fan Constant Volume 1: motor nameplate = 1.5557014830199287HP, motor eff = 61.5%.",
               "For Fan Constant Volume 10: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 11: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 12: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 13: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 14: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 15: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 16: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 17: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 18: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 19: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 2: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 20: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 21: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 22: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 23: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 24: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 25: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 26: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 27: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 28: motor nameplate = 0.4423784357373352HP, motor eff = 61.5%.",
               "For Fan Constant Volume 3: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 4: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 5: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 6: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 7: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 8: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Fan Constant Volume 9: motor eff = 61.5%; assumed to represent several < 1 HP motors.",
               "For Service Water Loop Pump: brake hp = 0.06HP, motor nameplate = 0.1HP, motor eff = 70.0%.",
               "For Pump Variable Speed 1: brake hp = 0.93HP, motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For NECB2017: Coil Cooling DX Single Speed 1: AirCooled All Other Single Package Capacity = 100kBtu/hr; EER = 9.26",
               "For Coil Cooling DX Single Speed 10, total capacity of 14.03kBTU/hr was divided by the zone multiplier of 2 to give 7.02kBTU/hr.",
               "For Coil Cooling DX Single Speed 10, total capacity of 14.03kBTU/hr was divided by the zone multiplier of 2 to give 7.02kBTU/hr.",
               "For Coil Cooling DX Single Speed 10: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 11, total capacity of 13.25kBTU/hr was divided by the zone multiplier of 2 to give 6.63kBTU/hr.",
               "For Coil Cooling DX Single Speed 11, total capacity of 13.25kBTU/hr was divided by the zone multiplier of 2 to give 6.63kBTU/hr.",
               "For Coil Cooling DX Single Speed 11: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 12, total capacity of 34.36kBTU/hr was divided by the zone multiplier of 2 to give 17.18kBTU/hr.",
               "For Coil Cooling DX Single Speed 12, total capacity of 34.36kBTU/hr was divided by the zone multiplier of 2 to give 17.18kBTU/hr.",
               "For Coil Cooling DX Single Speed 12: AirCooled Electric Resistance or None PTAC Capacity = 17kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 13, total capacity of 35.6kBTU/hr was divided by the zone multiplier of 2 to give 17.8kBTU/hr.",
               "For Coil Cooling DX Single Speed 13, total capacity of 35.6kBTU/hr was divided by the zone multiplier of 2 to give 17.8kBTU/hr.",
               "For Coil Cooling DX Single Speed 13: AirCooled Electric Resistance or None PTAC Capacity = 18kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 14, total capacity of 16.85kBTU/hr was divided by the zone multiplier of 2 to give 8.42kBTU/hr.",
               "For Coil Cooling DX Single Speed 14, total capacity of 16.85kBTU/hr was divided by the zone multiplier of 2 to give 8.42kBTU/hr.",
               "For Coil Cooling DX Single Speed 14: AirCooled Electric Resistance or None PTAC Capacity = 8kBtu/hr; EER = 10.7",
               "For Coil Cooling DX Single Speed 15, total capacity of 22.66kBTU/hr was divided by the zone multiplier of 2 to give 11.33kBTU/hr.",
               "For Coil Cooling DX Single Speed 15, total capacity of 22.66kBTU/hr was divided by the zone multiplier of 2 to give 11.33kBTU/hr.",
               "For Coil Cooling DX Single Speed 15: AirCooled Electric Resistance or None PTAC Capacity = 11kBtu/hr; EER = 10.1",
               "For Coil Cooling DX Single Speed 16, total capacity of 22.98kBTU/hr was divided by the zone multiplier of 2 to give 11.49kBTU/hr.",
               "For Coil Cooling DX Single Speed 16, total capacity of 22.98kBTU/hr was divided by the zone multiplier of 2 to give 11.49kBTU/hr.",
               "For Coil Cooling DX Single Speed 16: AirCooled Electric Resistance or None PTAC Capacity = 11kBtu/hr; EER = 10.1",
               "For Coil Cooling DX Single Speed 17, total capacity of 34.59kBTU/hr was divided by the zone multiplier of 2 to give 17.3kBTU/hr.",
               "For Coil Cooling DX Single Speed 17, total capacity of 34.59kBTU/hr was divided by the zone multiplier of 2 to give 17.3kBTU/hr.",
               "For Coil Cooling DX Single Speed 17: AirCooled Electric Resistance or None PTAC Capacity = 17kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 18, total capacity of 38.71kBTU/hr was divided by the zone multiplier of 2 to give 19.35kBTU/hr.",
               "For Coil Cooling DX Single Speed 18, total capacity of 38.71kBTU/hr was divided by the zone multiplier of 2 to give 19.35kBTU/hr.",
               "For Coil Cooling DX Single Speed 18: AirCooled Electric Resistance or None PTAC Capacity = 19kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 19: AirCooled Electric Resistance or None PTAC Capacity = 12kBtu/hr; EER = 10.0",
               "For Coil Cooling DX Single Speed 2: AirCooled Electric Resistance or None PTAC Capacity = 6kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 20: AirCooled Electric Resistance or None PTAC Capacity = 12kBtu/hr; EER = 10.0",
               "For Coil Cooling DX Single Speed 21: AirCooled Electric Resistance or None PTAC Capacity = 21kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 22: AirCooled Electric Resistance or None PTAC Capacity = 22kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 23: AirCooled Electric Resistance or None PTAC Capacity = 14kBtu/hr; EER = 9.5",
               "For Coil Cooling DX Single Speed 24: AirCooled Electric Resistance or None PTAC Capacity = 18kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 25: AirCooled Electric Resistance or None PTAC Capacity = 18kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 26: AirCooled Electric Resistance or None PTAC Capacity = 22kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 27: AirCooled Electric Resistance or None PTAC Capacity = 24kBtu/hr; EER = 9.3",
               "For NECB2017: Coil Cooling DX Single Speed 28: AirCooled All Other Single Package Capacity = 22kBtu/hr; SEER = 14.0",
               "For Coil Cooling DX Single Speed 3: AirCooled Electric Resistance or None PTAC Capacity = 6kBtu/hr; EER = 11.0",
               "For Coil Cooling DX Single Speed 4: AirCooled Electric Resistance or None PTAC Capacity = 16kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 5: AirCooled Electric Resistance or None PTAC Capacity = 16kBtu/hr; EER = 9.3",
               "For Coil Cooling DX Single Speed 6: AirCooled Electric Resistance or None PTAC Capacity = 7kBtu/hr; EER = 10.9",
               "For Coil Cooling DX Single Speed 7: AirCooled Electric Resistance or None PTAC Capacity = 10kBtu/hr; EER = 10.3",
               "For Coil Cooling DX Single Speed 8: AirCooled Electric Resistance or None PTAC Capacity = 10kBtu/hr; EER = 10.3",
               "For Coil Cooling DX Single Speed 9: AirCooled Electric Resistance or None PTAC Capacity = 17kBtu/hr; EER = 9.3",
               "For NECB2017: Primary Boiler: Gas Hot Water Capacity = 346kBtu/hr; Thermal Efficiency = 0.83",
               "For NECB2017: Secondary Boiler: Gas Hot Water Capacity = 346kBtu/hr; Thermal Efficiency = 0.83",
               "For NECB2017: 279gal NaturalGas Water Heater - 189kBtu/hr 0.809 Therm Eff; thermal efficiency = 0.809, skin-loss UA = 24Btu/hr",
               "For Sys_3_PSZ Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN ERV: Set sensible and latent effectiveness to 50%.",
               "For Sys_1_Make-up air unit ERV: Set sensible and latent effectiveness to 50%.",
               "For NECB2017: Coil Heating Gas 1: Capacity = 52kBtu/hr; AFUE = 0.924",
               "Finished applying HVAC efficiency standards.",
               "Started adding daylighting controls.",
               "Finished adding daylighting controls.",
               "Running simulation /mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_5f0550e9-494a-4f85-93ba-6f5653dbc383/run/000_btap_create_necb_prototype_building/output/MidriseApartment-NECB2017-CAN_NS_CFB.Greenwood.713970_CWEC2016.epw/SR2.",
               "Finished run.",
               "Total Time = 105sec."
            ],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "building_type",
                  "value" : "MidriseApartment"
               },
               {
                  "name" : "template",
                  "value" : "NECB2017"
               },
               {
                  "name" : "epw_file",
                  "value" : "CAN_NS_CFB.Greenwood.713970_CWEC2016.epw"
               },
               {
                  "name" : "new_auto_zoner",
                  "value" : true
               }
            ],
            "step_warnings" : [
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.weather.Model] Could not find ground temperatures; will use generic temperatures, which will skew results.",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.standards.Fan] For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.EpwFile] Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)",
               "[openstudio.standards.Fan] For Fan Constant Volume 1, there is no greater nominal HP.  Use the efficiency of the largest motor category.",
               "[openstudio.standards.Fan] For Fan Constant Volume 28, there is no greater nominal HP.  Use the efficiency of the largest motor category."
            ]
         }
      },
      {
         "arguments" : {
            "clg_cop" : 0,
            "heat_pump_type" : "CCASHP",
            "htg_cop" : 0,
            "zone_clg_eqpt" : "Keep Existing",
            "zone_htg_eqpt" : "Electric Baseboard",
            "zone_term_reheat_eqpt" : "Electric"
         },
         "description" : "Scan all air systems amd delete existing heating and cooling coils. Then add DX heating and cooling coils and supplemental heating electric coils for an air-source heat pump. The zonal heating units can either be deleted, left as is, or replaced with electric baseboards. Zonal cooling units can either be deleted or left as is in the model.",
         "measure_dir_name" : "BTAPHeatPumpAirSystem",
         "name" : "set_heat_pump_air_system",
         "result" : {
            "completed_at" : "20190517T152410Z",
            "measure_class_name" : "SetHeatPumpAirSystem",
            "measure_display_name" : "SetHeatPumpAirSystem",
            "measure_name" : "set_heat_pump_air_system",
            "measure_taxonomy" : "HVAC.Heating",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "95d36ab6-98d7-4fcb-b265-c71e7cf2e28e",
            "measure_version_id" : "05e4ea59-ded6-4b3c-8ddd-f70e82d7aa91",
            "measure_version_modified" : "20190517T150558Z",
            "measure_xml_checksum" : "470FC630",
            "started_at" : "20190517T152351Z",
            "stderr" : "",
            "stdout" : "[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <0> The run completed but had the following severe errors: Orphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 1\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 2\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 3\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 4\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 5\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 6\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 7\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 8\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 9\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 10\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 11\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 12\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 13\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 14\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 15\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 16\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 17\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 18\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 19\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 20\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 21\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 22\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 23\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 24\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 25\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 26\\nOrphaned ZoneHVAC object found.  This was object never referenced in the input, and was not used.   -- Object type: ZoneHVAC:Baseboard:Convective:Water   -- Object name: Zone HVAC Baseboard Convective Water 27\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "heat_pump_type",
                  "value" : "CCASHP"
               },
               {
                  "name" : "zone_htg_eqpt",
                  "value" : "Electric Baseboard"
               },
               {
                  "name" : "zone_clg_eqpt",
                  "value" : "Keep Existing"
               },
               {
                  "name" : "zone_term_reheat_eqpt",
                  "value" : "Electric"
               },
               {
                  "name" : "htg_cop",
                  "value" : 0
               },
               {
                  "name" : "clg_cop",
                  "value" : 0
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "BTAPUtilityTariffs",
         "measure_dir_name" : "btap_utility_tariffs",
         "name" : "btap_utility_tariffs_model_setup",
         "result" : {
            "completed_at" : "20190517T152415Z",
            "measure_class_name" : "BTAPUtilityTariffsModelSetup",
            "measure_display_name" : "BTAPUtilityTariffsModelSetup",
            "measure_name" : "btap_utility_tariffs_model_setup",
            "measure_taxonomy" : "Economics.Life Cycle Cost Analysis",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "34c820cf-b55d-4bdf-b654-48e5bd9beef8",
            "measure_version_id" : "20dd95fb-d5b0-4916-ace4-5633a6208092",
            "measure_version_modified" : "20181219T170133Z",
            "measure_xml_checksum" : "D1E2AA62",
            "started_at" : "20190517T152415Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [
               "Found Electricity tariff database match for weather_station :CFB Greenwood_NS_CAN\n Row Information is Electricity,kWh,NovaScotiaPower,CFB Greenwood_NS_CAN,Nova Scotia,0,200,0.11841,201,0.08562,202,0.08562,203,0.08562,0.08562,50,0,51,10.497,52,10.497,53,10.497,10.497\n",
               "Found Gas tariff database match for weather_station :CFB Greenwood_NS_CAN\n Row Information is Gas,MJ,HeritageGas,CFB Greenwood_NS_CAN,Nova Scotia,21.87,1,0.0164,2,0.0164,3,0.0164,4,0.0164,0.0164,1,0,2,0,3,0,4,0,0\n",
               "Found FuelOil#2 tariff database match for weather_station :CFB Greenwood_NS_CAN\n Row Information is FuelOil#2,MJ,NoneOil,CFB Greenwood_NS_CAN,Nova Scotia,0,1,0,2,0,3,0,4,0,0,1,0,2,0,3,0,4,0,0\n",
               "added a tariffs \nUtilityCost:Tariff,\n  NovaScotiaPower,                              !- Name\n  Electricity:Facility,         !- Output Meter Name\n  kWh ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  ElectricityBlocksEnergyCharges,           ! Name\n  NovaScotiaPower,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  200,            ! Block Size 1 Value or Variable Name\n  0.11841,             ! Block 1 Cost per Unit Value or Variable Name\n  201,            ! Block Size 2 Value or Variable Name\n  0.08562,             ! Block 2 Cost per Unit Value or Variable Name\n  202,            ! Block Size 3 Value or Variable Name\n  0.08562,             ! Block 3 Cost per Unit Value or Variable Name\n  203,            ! Block Size 4 Value or Variable Name\n  0.08562,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0.08562;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  ElectricityBlocksDemandCharges,           ! Name\n  NovaScotiaPower,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 50,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 51,          ! Block Size 2 Value or Variable Name\n 10.497,           ! Block 2 Cost per Unit Value or Variable Name\n 52,          ! Block Size 3 Value or Variable Name\n 10.497,           ! Block 3 Cost per Unit Value or Variable Name\n 53,          ! Block Size 4 Value or Variable Name\n 10.497,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 10.497;           ! Block 5 Cost per Unit Value or Variable Name\n      \nUtilityCost:Tariff,\n  HeritageGas,                              !- Name\n  Gas:Facility,         !- Output Meter Name\n  MJ ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  GasBlocksEnergyCharges,           ! Name\n  HeritageGas,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  1,            ! Block Size 1 Value or Variable Name\n  0.0164,             ! Block 1 Cost per Unit Value or Variable Name\n  2,            ! Block Size 2 Value or Variable Name\n  0.0164,             ! Block 2 Cost per Unit Value or Variable Name\n  3,            ! Block Size 3 Value or Variable Name\n  0.0164,             ! Block 3 Cost per Unit Value or Variable Name\n  4,            ! Block Size 4 Value or Variable Name\n  0.0164,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0.0164;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  GasBlocksDemandCharges,           ! Name\n  HeritageGas,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      \nUtilityCost:Tariff,\n  NoneOil,                              !- Name\n  FuelOil#2:Facility,         !- Output Meter Name\n  MJ ,                         !- Conversion Factor Choice\n  ,                                       !- Energy Conversion Factor\n  ,                                       !- Demand Conversion Factor\n  ,                                       !- Time of Use Period Schedule Name\n  ,                                       !- Season Schedule Name\n  ,                                       !- Month Schedule Name\n  QuarterHour,                            !- Demand Window Length\n  ;                      !- Monthly Charge or Variable Name\n\nUtilityCost:Charge:Block,\n  FuelOil#2BlocksEnergyCharges,           ! Name\n  NoneOil,                  ! Tariff Name\n  TotalEnergy,                            ! Source Variable\n  Annual,                                 ! Season\n  EnergyCharges,                          ! Category Variable Name\n  ,                                       ! Remaining Into Variable\n  ,                                       ! Block Size Multiplier Value or Variable Name\n  1,            ! Block Size 1 Value or Variable Name\n  0,             ! Block 1 Cost per Unit Value or Variable Name\n  2,            ! Block Size 2 Value or Variable Name\n  0,             ! Block 2 Cost per Unit Value or Variable Name\n  3,            ! Block Size 3 Value or Variable Name\n  0,             ! Block 3 Cost per Unit Value or Variable Name\n  4,            ! Block Size 4 Value or Variable Name\n  0,             ! Block 4 Cost per Unit Value or Variable Name\n  remaining,                              ! Block Size 5 Value or Variable Name\n  0;             ! Block 5 Cost per Unit Value or Variable Name\n\nUtilityCost:Charge:Block,\n  FuelOil#2BlocksDemandCharges,           ! Name\n  NoneOil,                  ! Tariff Name\n  TotalDemand,                                 ! Source Variable\n  Annual,                                      ! Season\n  DemandCharges,                               ! Category Variable Name\n  ,                                            ! Remaining Into Variable\n  ,                                            ! Block Size Multiplier Value or Variable Name\n 1,          ! Block Size 1 Value or Variable Name\n 0,           ! Block 1 Cost per Unit Value or Variable Name\n 2,          ! Block Size 2 Value or Variable Name\n 0,           ! Block 2 Cost per Unit Value or Variable Name\n 3,          ! Block Size 3 Value or Variable Name\n 0,           ! Block 3 Cost per Unit Value or Variable Name\n 4,          ! Block Size 4 Value or Variable Name\n 0,           ! Block 4 Cost per Unit Value or Variable Name\n remaining,                                   ! Block Size 5 Value or Variable Name\n 0;           ! Block 5 Cost per Unit Value or Variable Name\n      ",
               "set the simulation timestep to 15 min to match the demand window of the tariffs",
               "removed existing lifecycle parameters named Life Cycle Cost Parameters",
               "added lifecycle cost parameters named FEMP LifeCycle Cost Parameters",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "removed existing fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named ",
               "added fuel escalation rates named "
            ],
            "step_result" : "Success",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "generate_hourly_report" : "false",
            "output_diet" : false
         },
         "description" : "This measure creates BTAP result values used for NRCan analyses.",
         "measure_dir_name" : "btap_results",
         "name" : "btap_results",
         "result" : {
            "completed_at" : "20190517T152556Z",
            "measure_class_name" : "BTAPResults",
            "measure_display_name" : "BTAP Results",
            "measure_name" : "btap_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "bf37e1c6-de70-457b-a3ac-21aa57b7bc58",
            "measure_version_id" : "61896a0d-9067-467e-b478-421a39c02254",
            "measure_version_modified" : "20190401T145207Z",
            "measure_xml_checksum" : "15BF4E57",
            "started_at" : "20190517T152543Z",
            "stderr" : "",
            "stdout" : "[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.EpwFile] <0> Successive data points (2011-Jan-31 to 2008-Feb-01, ending on line 753) are greater than 1 day apart in EPW file '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.epw'. Data will be treated as typical (TMY)\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.setFileExtension] <0> Path p, '/usr/local/lib/ruby/gems/2.2.0/bundler/gems/openstudio-standards-f0e9e7df79cf/data/weather/CAN_NS_CFB.Greenwood.713970_CWEC2016.ddy', has an unexpected file extension. Was expecting 'idf'.\n",
            "step_errors" : [],
            "step_files" : [
               "/mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_5f0550e9-494a-4f85-93ba-6f5653dbc383/run/003_btap_results/qaqc.json",
               "/mnt/openstudio/analysis_68c8b576-a9a1-447a-a2db-fd41b0db3a06/data_point_5f0550e9-494a-4f85-93ba-6f5653dbc383/run/003_btap_results/cost_results.json"
            ],
            "step_final_condition" : "Saved BTAP results to runner.",
            "step_info" : [],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "result_costing",
                  "value" : "{\n  \"rs_means_city\": \"BRIDGEWATER\",\n  \"rs_means_prov\": \"NOVA SCOTIA\",\n  \"envelope\": {\n    \"exterior_wall_cost\": 40746.31999999999,\n    \"exterior_wall_area_m2\": 938.8000000000001,\n    \"exterior_wall_cost_per_m2\": 43.4,\n    \"exterior_roof_cost\": 60916.17,\n    \"exterior_roof_area_m2\": 768.1,\n    \"exterior_roof_cost_per_m2\": 79.31,\n    \"exterior_floor_cost\": 0.0,\n    \"exterior_floor_area_m2\": 0.0,\n    \"exterior_floor_cost_per_m2\": 0.0,\n    \"exterior_fixed_window_cost\": 18541.49,\n    \"exterior_fixed_window_area_m2\": 603.1999999999999,\n    \"exterior_fixed_window_cost_per_m2\": 30.74,\n    \"exterior_operable_window_cost\": 0.0,\n    \"exterior_operable_window_area_m2\": 0.0,\n    \"exterior_operable_window_cost_per_m2\": 0.0,\n    \"exterior_skylight_cost\": 866.2700000000001,\n    \"exterior_skylight_area_m2\": 16.000000000000004,\n    \"exterior_skylight_cost_per_m2\": 54.14,\n    \"exterior_tubular_daylight_diffuser_cost\": 0.0,\n    \"exterior_tubular_daylight_diffuser_area_m2\": 0.0,\n    \"exterior_tubular_daylight_diffuser_cost_per_m2\": 0.0,\n    \"exterior_tubular_daylight_dome_cost\": 0.0,\n    \"exterior_tubular_daylight_dome_area_m2\": 0.0,\n    \"exterior_tubular_daylight_dome_cost_per_m2\": 0.0,\n    \"exterior_door_cost\": 0.0,\n    \"exterior_door_area_m2\": 0.0,\n    \"exterior_door_cost_per_m2\": 0.0,\n    \"exterior_glass_door_cost\": 0.0,\n    \"exterior_glass_door_area_m2\": 0.0,\n    \"exterior_glass_door_cost_per_m2\": 0.0,\n    \"exterior_overhead_door_cost\": 0.0,\n    \"exterior_overhead_door_area_m2\": 0.0,\n    \"exterior_overhead_door_cost_per_m2\": 0.0,\n    \"ground_contact_wall_cost\": 0.0,\n    \"ground_contact_wall_area_m2\": 0.0,\n    \"ground_contact_wall_cost_per_m2\": 0.0,\n    \"ground_contact_roof_cost\": 0.0,\n    \"ground_contact_roof_area_m2\": 0.0,\n    \"ground_contact_roof_cost_per_m2\": 0.0,\n    \"ground_contact_floor_cost\": 48555.84,\n    \"ground_contact_floor_area_m2\": 783.3000000000002,\n    \"ground_contact_floor_cost_per_m2\": 61.99,\n    \"construction_costs\": [\n      {\n        \"name\": \"BTAP-ExteriorWall-Mass-2\",\n        \"conductance\": 0.24700000000000016,\n        \"area\": 24.89186612086892,\n        \"cost\": 1216.189144985045,\n        \"cost_per_area\": 48.85889788573998,\n        \"note\": \"Surf #1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWindow-FixedWindow-4\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 580.0550065819732,\n        \"cost\": 17619.018178873077,\n        \"cost_per_area\": 30.37473684210527,\n        \"note\": \"Surf #1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-GroundContactFloor-Unheated-1\",\n        \"conductance\": 0.7570000000000018,\n        \"area\": 783.6535496694778,\n        \"cost\": 48555.8593716532,\n        \"cost_per_area\": 61.960874664745205,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWall-WoodFramed-5\",\n        \"conductance\": 0.24700000000000016,\n        \"area\": 878.5697666713811,\n        \"cost\": 37037.90082797351,\n        \"cost_per_area\": 42.15704003598739,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWall-Mass-4\",\n        \"conductance\": 0.24700000000000016,\n        \"area\": 35.6406280105778,\n        \"cost\": 2492.3188150311944,\n        \"cost_per_area\": 69.92914979757084,\n        \"note\": \"Surf #1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorWindow-FixedWindow-1\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 22.88257069316238,\n        \"cost\": 922.4205115578945,\n        \"cost_per_area\": 40.311052631578946,\n        \"note\": \"Surf #1: OK / 2: OK\"\n      },\n      {\n        \"name\": \"BTAP-ExteriorRoof-IEAD-4\",\n        \"conductance\": 0.15599999999999992,\n        \"area\": 767.9804786760883,\n        \"cost\": 60916.145929230195,\n        \"cost_per_area\": 79.31991452991456,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"\n      },\n      {\n        \"name\": \"BTAP-Skylight-2\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 1.5531871122087788,\n        \"cost\": 84.59474479990172,\n        \"cost_per_area\": 54.46526315789474,\n        \"note\": \"Surf #1: OK\"\n      },\n      {\n        \"name\": \"BTAP-Skylight-1\",\n        \"conductance\": 1.9000000000000001,\n        \"area\": 14.119883881180815,\n        \"cost\": 781.669340144338,\n        \"cost_per_area\": 55.35947368421054,\n        \"note\": \"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"\n      }\n    ],\n    \"total_envelope_cost\": 169626.12\n  },\n  \"lighting\": {\n    \"fixture_report\": [\n      {\n        \"fixture_type\": \"7\",\n        \"fixture_description\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"floor_area_ft2\": 4293.5,\n        \"cost\": 21968.702829073773,\n        \"cost_per_ft2\": 5.1167352577323335,\n        \"spaces\": [\n          \"G Corridor\",\n          \"M Corridor\",\n          \"Office\",\n          \"T Corridor\"\n        ],\n        \"number_of_spaces\": 4\n      },\n      {\n        \"fixture_type\": \"6\",\n        \"fixture_description\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"floor_area_ft2\": 29446.900000000005,\n        \"cost\": 47880.797809137795,\n        \"cost_per_ft2\": 1.6260047002957114,\n        \"spaces\": [\n          \"G N1 Apartment\",\n          \"G N2 Apartment\",\n          \"G NE Apartment\",\n          \"G NW Apartment\",\n          \"G S1 Apartment\",\n          \"G S2 Apartment\",\n          \"G SW Apartment\",\n          \"M N1 Apartment\",\n          \"M N2 Apartment\",\n          \"M NE Apartment\",\n          \"M NW Apartment\",\n          \"M S1 Apartment\",\n          \"M S2 Apartment\",\n          \"M SE Apartment\",\n          \"M SW Apartment\",\n          \"T N1 Apartment\",\n          \"T N2 Apartment\",\n          \"T NE Apartment\",\n          \"T NW Apartment\",\n          \"T S1 Apartment\",\n          \"T S2 Apartment\",\n          \"T SE Apartment\",\n          \"T SW Apartment\"\n        ],\n        \"number_of_spaces\": 23\n      }\n    ],\n    \"space_report\": [\n      {\n        \"space\": \"G Corridor\",\n        \"zone\": \"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Corridor/Transition area other-sch-G\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 835.9,\n        \"cost\": 4277.09,\n        \"cost_per_ft2\": 5.116752152930943,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G N1 Apartment\",\n        \"zone\": \"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G N2 Apartment\",\n        \"zone\": \"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G NE Apartment\",\n        \"zone\": \"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G NW Apartment\",\n        \"zone\": \"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G S1 Apartment\",\n        \"zone\": \"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G S2 Apartment\",\n        \"zone\": \"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"G SW Apartment\",\n        \"zone\": \"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M Corridor\",\n        \"zone\": \"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Corridor/Transition area other-sch-G\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1671.8,\n        \"cost\": 8554.19,\n        \"cost_per_ft2\": 5.116752152930943,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M N1 Apartment\",\n        \"zone\": \"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M N2 Apartment\",\n        \"zone\": \"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M NE Apartment\",\n        \"zone\": \"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M NW Apartment\",\n        \"zone\": \"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M S1 Apartment\",\n        \"zone\": \"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M S2 Apartment\",\n        \"zone\": \"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M SE Apartment\",\n        \"zone\": \"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"M SW Apartment\",\n        \"zone\": \"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 2,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 1899.8,\n        \"cost\": 3089.08,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"Office\",\n        \"zone\": \"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Conference/Meeting/Multi-purpose room\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 4860.33,\n        \"cost_per_ft2\": 5.116679076922673,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T Corridor\",\n        \"zone\": \"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Corridor/Transition area other-sch-G\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"7\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 835.9,\n        \"cost\": 4277.09,\n        \"cost_per_ft2\": 5.116752152930943,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T N1 Apartment\",\n        \"zone\": \"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T N2 Apartment\",\n        \"zone\": \"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T NE Apartment\",\n        \"zone\": \"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T NW Apartment\",\n        \"zone\": \"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T S1 Apartment\",\n        \"zone\": \"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T S2 Apartment\",\n        \"zone\": \"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T SE Apartment\",\n        \"zone\": \"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      },\n      {\n        \"space\": \"T SW Apartment\",\n        \"zone\": \"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"building_type\": \"Space Function\",\n        \"space_type\": \"Dwelling units general\",\n        \"zone_multiplier\": 1,\n        \"fixture_type\": \"6\",\n        \"fixture_desciption\": \"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\",\n        \"height_avg_ft\": 10.0,\n        \"floor_area_ft2\": 949.9,\n        \"cost\": 1544.54,\n        \"cost_per_ft2\": 1.626004765734562,\n        \"note\": \"\"\n      }\n    ],\n    \"total_lighting_cost\": 69849.51\n  },\n  \"heating_and_cooling\": {\n    \"plant_equipment\": [\n      {\n        \"type\": \"boilers\",\n        \"nom_flr2flr_hght_ft\": 10.0,\n        \"ht_roof_ft\": 40.0,\n        \"longest_distance_to_ext_ft\": 77.5,\n        \"wiring_and_gas_connections_distance_ft\": 77.5,\n        \"equipment_cost\": 16955.7,\n        \"flue_cost\": 2386.79,\n        \"wiring_and_gas_connections_cost\": 2167.65,\n        \"pump_cost\": 20831.82,\n        \"piping_cost\": 1721.14,\n        \"total_cost\": 44063.1\n      },\n      {\n        \"type\": \"chillers\",\n        \"nom_flr2flr_hght_ft\": 10.0,\n        \"ht_roof_ft\": 40.0,\n        \"longest_distance_to_ext_ft\": 77.5,\n        \"wiring_and_gas_connections_distance_ft\": 77.5,\n        \"equipment_cost\": 0.0,\n        \"flue_cost\": 0.0,\n        \"wiring_and_gas_connections_cost\": 0.0,\n        \"pump_cost\": 0.0,\n        \"piping_cost\": 0.0,\n        \"total_cost\": 0.0\n      },\n      {\n        \"type\": \"cooling_towers\",\n        \"nom_flr2flr_hght_ft\": 10.0,\n        \"ht_roof_ft\": 40.0,\n        \"longest_distance_to_ext_ft\": 77.5,\n        \"wiring_and_gas_connections_distance_ft\": 77.5,\n        \"equipment_cost\": 0.0,\n        \"wiring_and_gas_connections_cost\": 0.0,\n        \"pump_cost\": 0.0,\n        \"piping_cost\": 0.0,\n        \"total_cost\": 0.0\n      }\n    ],\n    \"zonal_systems\": [\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 1,\n        \"zone_name\": \"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.1,\n        \"cool_capacity(kW)\": 2.2,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1644.64,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 1644.64\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 1,\n        \"zone_name\": \"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 1644.64\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 2,\n        \"zone_name\": \"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.2,\n        \"cool_capacity(kW)\": 1.8,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1644.64,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 3289.27\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 2,\n        \"zone_name\": \"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 3289.27\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 3,\n        \"zone_name\": \"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.2,\n        \"cool_capacity(kW)\": 1.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1148.38,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 4437.65\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 3,\n        \"zone_name\": \"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 4437.65\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 4,\n        \"zone_name\": \"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.0,\n        \"cool_capacity(kW)\": 4.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3031.43,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 7469.07\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 4,\n        \"zone_name\": \"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 7469.07\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 5,\n        \"zone_name\": \"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.0,\n        \"cool_capacity(kW)\": 4.8,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3031.43,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 10500.5\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 5,\n        \"zone_name\": \"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 10500.5\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 6,\n        \"zone_name\": \"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.1,\n        \"cool_capacity(kW)\": 3.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1793.33,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 12293.82\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 6,\n        \"zone_name\": \"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.1,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 12293.82\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 7,\n        \"zone_name\": \"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.2,\n        \"cool_capacity(kW)\": 3.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1793.33,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 14087.15\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 7,\n        \"zone_name\": \"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 2.2,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 14087.15\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 8,\n        \"zone_name\": \"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.0,\n        \"cool_capacity(kW)\": 5.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3031.43,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 17118.57\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 8,\n        \"zone_name\": \"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 17118.57\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 9,\n        \"zone_name\": \"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.5,\n        \"cool_capacity(kW)\": 4.9,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3289.27,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 20407.85\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 9,\n        \"zone_name\": \"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.5,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 20407.85\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 10,\n        \"zone_name\": \"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.0,\n        \"cool_capacity(kW)\": 4.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3289.27,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 23697.12\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 10,\n        \"zone_name\": \"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 23697.12\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 11,\n        \"zone_name\": \"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.0,\n        \"cool_capacity(kW)\": 3.9,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3289.27,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 26986.39\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 11,\n        \"zone_name\": \"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 5.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 26986.39\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 12,\n        \"zone_name\": \"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.9,\n        \"cool_capacity(kW)\": 10.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6062.85,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 33049.24\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 12,\n        \"zone_name\": \"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.9,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 33049.24\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 13,\n        \"zone_name\": \"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.0,\n        \"cool_capacity(kW)\": 10.4,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6062.85,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 39112.09\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 13,\n        \"zone_name\": \"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 7.0,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 39112.09\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 14,\n        \"zone_name\": \"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 4.9,\n        \"cool_capacity(kW)\": 6.6,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3586.65,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 42698.74\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 14,\n        \"zone_name\": \"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 4.9,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 42698.74\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 15,\n        \"zone_name\": \"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 4.9,\n        \"cool_capacity(kW)\": 6.7,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3586.65,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 46285.39\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 15,\n        \"zone_name\": \"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 4.9,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 46285.39\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 16,\n        \"zone_name\": \"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.9,\n        \"cool_capacity(kW)\": 10.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6062.85,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 52348.24\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 16,\n        \"zone_name\": \"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.9,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 52348.24\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 17,\n        \"zone_name\": \"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.9,\n        \"cool_capacity(kW)\": 11.3,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 6315.05,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 58663.29\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 17,\n        \"zone_name\": \"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 2,\n        \"heat_capacity(kW)\": 6.9,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 58663.29\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 18,\n        \"zone_name\": \"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.3,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 58663.29\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 19,\n        \"zone_name\": \"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.7,\n        \"cool_capacity(kW)\": 4.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 2127.48,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 60790.77\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 19,\n        \"zone_name\": \"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.7,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 60790.77\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 20,\n        \"zone_name\": \"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 3.5,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1793.33,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 62584.1\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 20,\n        \"zone_name\": \"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 62584.1\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 21,\n        \"zone_name\": \"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 3.5,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 1793.33,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 64377.42\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 21,\n        \"zone_name\": \"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 64377.42\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 22,\n        \"zone_name\": \"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.6,\n        \"cool_capacity(kW)\": 6.1,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3157.53,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 67534.95\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 22,\n        \"zone_name\": \"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 67534.95\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 23,\n        \"zone_name\": \"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.7,\n        \"cool_capacity(kW)\": 6.5,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3157.53,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 70692.47\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 23,\n        \"zone_name\": \"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.7,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 70692.47\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 24,\n        \"zone_name\": \"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 5.3,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3157.53,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 73850.0\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 24,\n        \"zone_name\": \"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 73850.0\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 25,\n        \"zone_name\": \"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 5.3,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3157.53,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 77007.52\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 25,\n        \"zone_name\": \"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 3.8,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 77007.52\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 26,\n        \"zone_name\": \"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.6,\n        \"cool_capacity(kW)\": 6.3,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3157.53,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 80165.05\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 26,\n        \"zone_name\": \"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 80165.05\n      },\n      {\n        \"systype\": \"PTAC\",\n        \"zone_number\": 27,\n        \"zone_name\": \"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.6,\n        \"cool_capacity(kW)\": 7.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 3157.53,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": 1.0,\n        \"cummultive_cost\": 83322.57\n      },\n      {\n        \"systype\": null,\n        \"zone_number\": 27,\n        \"zone_name\": \"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\",\n        \"zone_multiple\": 1,\n        \"heat_capacity(kW)\": 4.6,\n        \"cool_capacity(kW)\": 0.0,\n        \"heat_cost\": 0.0,\n        \"cool_cost\": 0.0,\n        \"heatcool_cost\": 0.0,\n        \"num_units\": null,\n        \"cummultive_cost\": 83322.57\n      }\n    ]\n  },\n  \"shw\": {\n  },\n  \"ventilation\": {\n  },\n  \"totals\": {\n    \"envelope\": 169626.12,\n    \"lighting\": 69849.51,\n    \"heating_and_cooling\": 127385.68,\n    \"shw\": 0.0,\n    \"ventilation\": 153454.42,\n    \"grand_total\": 520315.73\n  },\n  \"zonal systems\": {\n  }\n}"
               },
               {
                  "name" : "model_osm_zip",
                  "value" : "eJzsvVuTW8exLvi+fwX2w0TMxCibdb/IMxMhUaSlEyLlEGVz7BdHXUmM0Y3eaLRkHp793ycLt8YdBTRaWE3VjtiyTLNyFdbKL/PLrMys//jp3dd/S6O7/vDmq//o9T5TZplQJEN0noIQgoGzkQI1nlrulMyW/vdXvf+E3vfuJg4SrmFX6or8qXfw/3DN7Em9H2K6GfdzP43+4z9wA+/64zR5ugoyJBkCxMgNCGsF2Mg88CB50lExzc3a01++/rb351FKN78Nh/Gfb9/98+U3b7/a/vS37rqsEOLKGr7t72ys+NGN++P7mHqfY/rw37gWFC6m+uDisnZ482FtsTj80NniX/rXqfeP4Q0u/jgqa5mpXvtqkH7FfeNr/nxdlr7sjz9VfJ7JY9No5Po3s49yfT+YyHk5vBmPhoPJFxJOBsm4AKlEAhGdAm8zKknyIcugKLV57Qv9Pd1V7R3XfDec/uh3/f/Zv/nQe+kGYbaHo+W8+3Q3TtfbJb0dVr9MlPSXgbsZP1rQz/c3vYdX2svD0VzkX9KoP4x3x/3CLeLeJzf+mEa91/1BmvzvD4LJFanSvYnaunjXw0/+axp9SDch9X4ZDtLIlX/7mxvcp4m4Ok2eaNT1La4e34/SPqEFI4Oxe1n09fX9YPDq3+Oy+dG+x6D0d8OBG/W+69+NR31/P/soTFZ/lDfu3/gOr3tv7689vrlh7r13o+v729537lN5b6oGNzNR/Zs9oiaAunVhauYC91TFyIB4jSCi2YKVUgDXXglnFeWGrYHol967V71vbt1ofI2mc/cPfDBzn4OxhlqpgMroQZgQ0ZgGCzn6nILi2fEwfcpkZ71fPt2m+eK6NzhFSMrufjAuXxc/w32Y6OO7NH6EqHfhY4r3qMVLYkilnCKmP0rTbeBX+DkViPyKv2w4Gn9c2GIurrSQkkhhrKWc7pKO4v7f3k+j/of+3JwesZG/r660V1Rw/M5EK/SydqcLwpX/WF35WaNWaCkpSKnQLXv8qp5IBy4TLUVw2lg5/Zbf3vcHsZiVd+Ph6NNCGahTluskIFmfQRD0sTYwh1K4sYoIoZn67z9NEIs25NoNpoZ4snxVeZ3Hx0ePTtkrBYJ7FKISB5t0YIFEEwlfU94/o3KMRv24H88ryptz1C5mRAeyABAqBfA5SMiaUyk4ZYa6P6zyHiFuTXn1laJWMcOtspTonaRiU3mPeOa68roYnOQ8ABEKWR3R+C2NJRAlNSFkLTTfr7wBiR8SDwUGDSQIXAMuKpSic4xUJGZ82Ku896O8sL1obUWBDvdZo1WUAYwkyDjRAmtN0UDmdds77r1/7waD3rv33+x9CQ/qW/56pb+d7W2iwMcp3IrOzl+Vwu8rY8RfRiW+a8MjvmuNroUb45QhXmq6jJvZup/ux3E4HB2kH7gO/+pdH1ntt8P7m+jwK+E+Yn/me4/Y/m45vZ/8/4cYQHHv7m9e/ft2eJfiQcOBf7U3+bvINMoX6N/EmqW4svzV5aVH/Ia/9dNvvdcuoLb2xkOMQ8pvOU7EA1/A4GjcD+luCrY5Ur/qcSRv2shtLqoA/Ku/f/WPydr07x59AOvD+j3IXV/PHtaTvQt3rOcr6+cb302i1teLyfpVf1Ov0ctk6X0jS5VintTfPE+yJJJkIksNWqWIemdp8TcOTIw22xyMYq7W3yTLHUVqhDqVUbFStOACsn4iKRc+caelWlPf696rH95/8+OPvXdsr8PphL+xlDnPGGiqkVciOQNnckZyqViM3CNHlFv8zfwNVTx2r7/5nLwgyBUZZBbx+RmjKBMyfi8urKZGOsFnPLHG37wdohupeCWb/ubtsLiRqqRSB/0NpVfSUMPlit3elLrL36yu3w36Xf5maf1ev7XL32xdv8X9VPmbao1eAPYNIrX5m0oxFf6G8SuquNKEM6WI2RelnM3fzLWFS6OV2JsQWPc3TNPMBaHoLnwqJj6C4cqCjtIZYpi1ie33NzSyyIQH1DgBQlMFFv8A/xFQGRwKzLQuOJeMBZlUBmZV8Vxegk+Ug4yW5IQhDr7XTeVtmaVaMR3NLF1SeTlJNjhUWS0KSZdF5RjNkIJhQtqYnKsOzuu9+VayhJ/k1zTaHvJ1gSzVo/OJyFI1F21kaTdZAnqlOCeCk+KkEOL4AvX2gH0XXzooYmYKOhyfL6EWzT43iFBwpDAmhRptNA3AHIlWByuzWD8TREv8wySn9pZ2PsRhLBpPNYeotSjeLoFFm4YWUmEoiQaL8/yUqDXZRCHQ21qdLIazJMOEn2YlcqLBRDPPWDbU7k2p7Q1tltbvSqmdBLktIc5RIdKWEGcvdGtCnHqNXkqpvaWNJVaKqWCJi89JJ45g53n6Jku0V8xKK5QSgnFKdx52dyulpmSkuGeDnkEg9UHdBZuMAKo8UhKkPyyZuhCHM+IspQ4SNeXwXCKJCtmCt4Zx56RDjrWhvH/w88djxHT0/PGSyut8iok6BzEJJM8pBHCK8BLsIKEuYUl9iFPvzbeSpa6HOPXofBqyVM9FG1naTZYWCbiFd8KARStOMaTX+Im5rolyaqQUU3KQMh25foMyVfyKP1URJ0uV5tIiXVLGoHYnAS4ZDl5QwYRBc2LXD3OQOLXccK2YJ80NP0/iJKw2Dv8aEOWRq6NtLcUzqHfSB/wZyonIan0PEUp4lQMQwiT6MSfBkODBWOtMtC5rEjZ8z9up69l/FNkJ31OPzlb7MlvZQd+z9yzvq5X1h84ijzpLXMqtnVQ7w7et35Niq/E3OhDKUW0Rphw9gXKo25YibUyMYnSigzZx8zin1b7Uiulo7cslj3Mk8V4E5O42x1KsaSJ45lEeJzSmaIw2utbf6BCDEcKASrmcdziCroZbSDzH6K12xJMNf/PzED/G2wOllkvqW/7+y9Qf4E85ZO3O7G9ITgSDCwlSGIw1vCrHOSVlQJJjNvls5bbjnOZvuupvHlv7cpS/2upvjqj1fIpay3qNXo5vmr+pFfOk/uZ5xjc5qxhT5mAFK2fSgoOJRoLiQUdGVAqsOr5h3HiCIQ5ImlB9nVCA8ZIFGrlCpXMh8HX1ve7NfEfvZWV8c7q/+cws9TSzAEkKB4Ipgu/JljcmcLMkOGpnznmrv0FwSBWiBuo9hm/eoztNyAuj80Z76VhMZIu/+Sb2nUdVCwc063f2N3/U3JpQV5xpLuiJ/mZp/Tydday/2btu1/qn8Df1Gr0U37SznGoxHT3LuWR8gy4uxEwZkJIfEsw5sKQ04FoSWfLUML//IHLJ31CZeZRcAGUBN4OeCtDHlEDdqqwohkx8vTUFtzPtJdtf99KJfBrPNEhiCVBlS69/cOBNZsBpQC8bcvY6tvhmZWUH/U0rfFmqHajW6KXe5Xet8KVWzJMWvpyeT7tk7zIGHgapPStfv5y54FonMCbJOipjnLBZV/eSeaFQcVEMc7H0QROMbzj6QhK5UzQnRrze8Dfz8ujuF1qe6G/OVjsQuGPeCQGcFGqAnBE8RcYonZBZhEicbeXRyyJaL9nBXjJkiEJHSFwFEFwYjPVV8QlZG++ZZNZv+ptWL1ArpqO9ZJf0N9x5KqXMILN1ZVYGA2uchESESTkz/BNfPSuj2iBu9Tddr1WrR+fT+Jt6d978zW5/s+ilsZZzJbl9RDvOLhEH2nF2rN9wX7tczu71q35nj8tZzkoIgohPGXmTLaeuqNtOKAvcW2IpY07xzQrTP78eYMx+qMznAbWTv16rbWfNgp9Y5dOy4J1C7aks7Vws8QwddEv7fmwHXdREWhEpIPQtCMk0eIfhj/aJMPQDKujNISFvf6iZStUFR1tfxvREReGEyRiohElvsSAULaI1CqJgRnBundWhOdolEa0w73DTa7VObYVs17nxiWfNZ4NsvUVskH0Guf9Fshf41ey4kCijNF0w3YPpmAMiqho5lkdNIEZ9xriLeIX4xcgajKIeHPVBkqwE85sud1r30Xv7qtLlXq5WhBBucpQZMmOmtJk5cJoJSIQYEaP0PprGkldWdhC/rTZxqTaxWqOXakXettFGtWKedLTR6bWJl6wVYRbpTpIYrXCu0UcwB4ahRmSh8adQ5TSN1bUimkUupYOMXgztOVPg8FVCVjRKwh2hxO7MytT6m8tlZaIVmXhhgJf6S+EjBnvc5zJuvEyz5w5lNH+zsrLb/uaPmpVZ+Jt6jV6uhW/+plZMR/3NJWvhgzDMB0aB0UDQYREPRooEVAtNVE6Ci/1ndw8TfvDXJ1YOD3Xp9BXMgqfJg9bEuagdUXzz4Lk1clSL6WgjxyUPnl0UOZeRgigAlZcW5RXUgZUmBa4j8pxUOcTUI+oViRBVue6Bl8nbKmCQHomPwnIbbdqc+N6q9GrFdLRK75KWlyl8ogoZYi4nFCFQMBkhoIv2q5A4V/u7XhfK663ONuEGcE3ZigmATCECWl3DknZOkvURpm/abLV6MR2drXbRCbzaSa8I2mqW0V5Kgs4+JAwtWWAKEZWprrzbyUjrg0GVDYKiJB84GIqhb4wy+ZSt9X5deX/KuV+R8F9W3mi0IaKc4HPDEWzagGf4FM8pshzugjX2D6u8lxgffUnaQJwI3HkN2mZUBhr8dN6AQgKgjI8K30NtjgX/MzC0s5D95HR5ksPAfzCNQVuZRx3jOutdzLfZn2LpxJnciTmW1o/T/RzLH/YYnQktspMSEhL7cvUBQeaGDoyE6BwJ1CHP2SgxfT7HcEpxwphxkEiZtOuRkxoqyyBJG5C/eZHNtnGILS3aVcj+4Y/h6jV6ObPU0qK1YjqaFr0kRbSWWOlCABYEQWVQAkxiAiJPLFKFYR7JtRRRUo3uhTuQyvGSUSqBPhWgtCc6pqQy2XJXwbRq6xmMQAyCZ825BIyiNAhLMMjyAnmiJRmfozOS6kYRV1Z20N90pmyrAy3b9Rq9nAxuLXS1YjraQnfJZDBxVqeIbgrZfeH8JIAVzoJK1mTPo1B+f9nHw3wbQ1Q0Af2VLs14hJReFeIBFSqiD/SSmfWijz+3+Z31Yjo6v/OSZIlRFRCpGLB6U5JE2oBhnAElJHGqYkQhtWQppyQS4QKD35KoZcGDUyZDRIDQ5JmTRGzWuD+bedEyaBclIUAmhz5GZbBEMsjWeOdj0mHrxU6NLHWKLF06n3Zq8+iB5s9tObYavlSv1Mvnj40v1Yrp6BUFlzx/VKrMO0sEjPHoJqxW5UobDoHw6JJMmpL6kWrCpOKpUJ1QAr4GgurLOYb+JtHIbFZivcr7+hkd4ZzYltFcTnM5nT3CiYhwNP6lXCui/bDJgY+CAFeRJILkVfH1QtnraaX6gZm7y5C9XGV7m7r7JRzhbJ2ae0Rl++rU3otUti/t+7HzBjC4jIaHAGUYKnrZFMCVO7s9JUiTOCXWrwd2H+Ze9sDNDF3wsvXVz83LzlZ2ELLNyy5DVhgunNMENIZxqNPlXhavyvDiaHRgNEa+Xpr34RkdXJ04i6tBtlOQPTzIansu5MAgroODtDp0cLU8Pk8R4XQuVeQB3VCgDJwLFF2tjJx5/He13sfw0PJZO9XncsT4xOuPGjHuFGRby+dK+okSRwmJoGMZQWww4rNeUgiaKW94TJxvpp/e18zh6oSXPXEQV/OynYLsqeWA9JHE9oyQfWw54hJkrWXMSYfOJ9JyxUsQ6MVSmbPgEa+eqyjWDzwWQ2qrveyzi2XPNoiLMzR9QmuIfEJiPAWbDYEkaA4pGuuia4O4lkS0oeiHKoilciGWDkljS4lDOTjKyButTDww5P0+rN9i8OfWIVkvpqMdkhcdiq4zk1bpkjcpfY2eg7GlQ5JEa4Ipd95WVxDXG8St/qbrgx/r0fk0/qbenTd/c3Qi5o87FD04wWgSCTx3FAQnuhx2BEjJhxC9KZ0UO68yqB2K/uzSp2dDLVNUimAFCOtyqdL2YCJPoIJUmju0JYo21C6JaCzxcGtotU5thWzXHW39rIUnuu2q2iI2yFY4WlJK/izlj3C0u0TUOtrV9cc72o31pzhaRRjjxmrIIpZDBRfBMe9BGkaUREQrt9lg92qSQa2vBrrgHXWMOEupg0QN0lMqkaiGbMHbyQAG6VjY1tDdMqidQu0Z7+A+ydGeWo3E960/2dFKlTiXLkFWskC2DL8Kk5buQEuHHQ9mc2zKu2dz6KHQjsoYdUErRrSGR/BGC+DcGKcM8VLTBtmVlR2EbOuJXakGQoKmbOTAGEPyZm0Ar7gAwmUkkSrq+foUhus5ZJ9Bmbxk6EaTysCsKleY+VJaQDnIaElOVpa8ZYPsysoG2Q5CFrXj9n789Zs0TqPZXN5c2o8TuIChllCMg2Wo4lZLqwUxCgOy9bMPd/c1fpz+oD/+VJeG+n54Pxrs/buLFT+n2yF+r5sPvdej9F/36SZ8QgG/jO4rJvpNBEx+Wu91f5B6P90MyuLXbnCXdh/qLi9+eX99Pz2fWG9iowK5dEYfLRiG/gQNnUOWA4xSkdC4sZzWc+x/bk1s9WI62sR2ySOiII0ppxuAeEeXozUHL2NGlhhl4kolwnjtEZESmuVY6mqMY0ioaQQTvUX3hZuh0koR+WZ5/Q817rkL3vnSmSuiRJ5UMTlRMldMohF1keA/PCM846ebVzG1zFVVsvmyfdNHpr0OpK2O7JteboqpVqutqO16vtl5gQbNe+Belanq3mHIUBptkw4skGgi2capz4baeqPYULsbtZuz3/Zfh7c77VwracvdfOtpLHK8iPVM1iERNWCee/YJmrWiqVysBJqX1I8JEp2U1cBcGQCXMGzW612pb/px1L9LCxIJL795+8+37/758vW3V38epXTz23AYrzTlVpN/vnz/6iVD03OVbn/rhVFy4xS/7uGfWCASqO5R+TVjXxPT+z8J/t9XSzbgCB14ICtpokozW3AEUZqyum/+3b9bULtjdHB43b9BrjNtSkBFnv7L96n/4eN49gmPELfJoz9HNNYiY0QknUeqj9E9GE/x35iQyMh9DGwWEf1OPHpnMdSWnzN2xUDFuyWsFlbZnyaZHyfoGz9EUj41HEtS3756+S1qmf7nurZ+tUfqQo2O9yXbtvZj/9ci7K83/fHdcdIw2BgGN3Z+AriKKHG+cEMRZ/N8l1Vx7QqccleIVAJULooVmcBQW0vQLDAvvRAhrKfI3rRbROrFdPQWkUsOQiHRKSmDgKQdQVuG3sekyIAlnYSnzBHKamNIHYNyjHhko8hBhSspENRZiCRaHnLMzqy3aC+ax97RzjeP1d/x05rHZis7yEZb89hKJ4oPJlsuIQQdQShdqmZLrIMUlBinffKbaZ/fbxDKhQLIqbJVaXiD7MPSNgjl9xiEojU6rmxlmaVg0MuW6ydCMMBsZMjguJB+vfThwzPq96yfP9vOUWcrOwjZ1u+5AlmKjJEXummpRMhyhCxFyKZADQ2SiyDXy4Kvn9HhyomlD2dL0/rARCCKAXElb8YxHHKKeoiSFAbDCZet/2ZZRDtcqUFtvVptRW3XD1dOHBJ4NtTWG8WG2md2uHIs0d5SI3yGgkMXPSWGoDOyGYmyohGsMwkYIVFw5bnbiG2vF7OMup+Oqr+1t6WjZis7iN+WjlppeZUkUB4t2HKdteAeg79CJ4MhGBXqiD54c8jnPIP89OPHLhTbtnRUg2xnIctZZEkIDZw6i5A1FIwJATT1TDPCdQ7rse3DoU9tl/rlvOyJt9M1L9sg2ynIbpT1O8NYzuUeB5HKjfaljNiJVMpZDPPE+8X4hQVuXw1Qi0b90B9/2lve/5/Pv6x/eb4i+upMRAAbky5V1hp89gwSmjmLjrxMOd4II1616z0Wj2359oelbQzH7zGGQxHJNNUOvEBXLVREnh3LfCYXDfVZk6y3zLt6NpA98Yb2BtkG2e5ClmqVSjZYTmrHhCvXeygFkRKXovNKqfUpxh9mBZX1R2Q/D4d5VoR5SGHOHEac2H/UwogvFbJHHbFtvd7jiFP1pznVNhxxyZJCyDp0Q5yzMsDNAaMiCZZkcGZ9KOpiBsf+9HonvOyJ5Z7Ny3YKsq2hf+V2ZJeYN8iECc0YywaM+Aodxqg2BGFkloKudxg9DIKtPRL7Aw+CjV5xtH1AoygzADECsZ4kkJzJbBTNnLQj7WURjRgfrtCu1qmtkO16FUr92IyngWy9RWyQ3etlL1ru2a3Bzd4kg3qVIeuMzJGhL3IOg73EdORSshAi25F+eg6Trk6MZRsx7hRkm5ddiWWZj1xECrRMuhKCKHDURmDJU0OJpXqjqeLhFLs2/XTBU2zuqYqRAfG6jIDNFjmxRKervRLOKsoNa+mnlZXdhuwf9BR7JWPMqXSeUjBMoU777MEWh6Q0jcpwZl3emX56Bl72RMg2L9spyLb000oflCRGyHIDtCAegz2M+HxWEZIn1DEuAwubpRTvn82g9RM7KhpkuwbZzQHlx8Wye7uUd63vTuviL/3rdDdOtxPMppidwp8DIpcRc7lc4i6NKgmazInROjq7hllROSRn5QvMH3rXu8U/KIVjm3E1Y7HcGV/KwdF80FI+7R1uJfDAMOCOuKENj/982ihP9PhnS4UhhWL4CAZWxTKgW2F4YXW5gC5IqbnW1LZpd8siOtlGeWoqbStJ32NF6jx+vU5thWzXs9cnXq1yvs7naovYILsbsq2HcveBMWcqU2ZBhtKkSwgtVzlrkDxLlR23Oq0H2dfP6J6Vdrn8F8LYW5D90JCFrodHFcARbkBEp8GVmdA5cJmZD86HLS53Wvz8DCBLcsKoA40R2tiMQbYqw0ZyKtUejtnks5XtnpXVlR2EbGPJK2PcreboShGyOkSMsUUAT3gZ406dzIH6uFH8fP2MDozb1UhfGGTbgfFnnUKmKXMImnBkjj6C8aQcRmF4m5RK3q7fvHC9uOm3+5WU9ZOon+hy7jLUhBqH4TSPs6o3KSwymZy9MEkH3iopl0U0yB6+nLtap7ZCtuu5KGUpc54x0FQjZDlSZGdyBhsUi5F7r9STQrbeIjbI7obsjkrEky7n3iVixyC9bhZTBilNNCyAVEgZRcJI1kShQEidDKMqSL3liqNpOPsMuoxObFlo3LhTqL10OHsq5A9A9hGzM530zAcGyWWBzsCWC6w9hWiZ9zllo8L6paHjWaVHS0I11K4u/VK7Fi5f6bEyLjMzG7NXoIUt1R6WgxHJg3XJqcxEClRtQPb5JKFaPeWXANkW0a5A1mFk5aQGpQNCNioNpTMHOBPMUi5T2qinHC96A2vHZT47L3u2iBb5d9acaQxhmQRRNmGYsFDCXJOkUYnqFtEuiWiQPRzOVuvUVsh2PQnFWESarzlEXUZTmYCRrHMBdFROG0Ey5/kpIVtvERtkO52E6hY3Rh3iitMIwskySt6VImgW0BNJaZmIQoWwc5R899sDT5wB2doDO4Xa1h64DFmpJfrTbIBIjpAISYENhkJAVfcuKuviet/C+HccJf9YyCp8UTKWe2losUiGlwQbulzOjXHKEC81bZBdWdkg20XILi6/jkzSrAkDwj1HJ+QMWK8DEMOkdSI5wdZTxm+QErfLryvFVFx+fYS4tcuv7RWz0gqlhGCcUrlL0H926vJrGYJXWZQuVB/L0FEUoIQGSaVIMimmpKm9/BrFcGa9AZlyGRIoOFiSPXiKJDFEFpXYrOF790PNQWUXArsTbxs6W2CHXtugk8tAMHxGGs4c2BwpMOUsTSwlElp1wbKIVilfUSlfq1NbIdv1XMylL/irt4gNsrshy/hVuc9Sl1stOcYGD93lTGheLtipScfUSClwPAjcI9dvALfiV9TWGFhiC19DhRbUlYs5VBmDj+pmCIkGuWQW66nUh5HhtTcPXW5kuLIS2Y2O6HFVAMGFKeOVC2fN2njP5OKClhbhzVZ2EL5tZPjK6YdQ2idBIJiEkKCRgLXSgRNKqhSQY5rNATBzj9v9CQ4n5lHP5nFlIIJ6pyFTgh6fGonP1xbfsfFRBdxPbO3gyyIaST6cR63Wqa2QbST5QI1BtUVskN0N2aWhB3tnN+2C7Nb1R9Tfbs59OI4e16w/lh4bknwUHqNblRSIgETZhaggZ211VJETt3lm+XxKcOvTxa2eb7ayg8BtJbgrCSlmQ+CagdG8hHxOlq5LBkkR4TRGkIptTlt5PqMbGmS/BMheutelW6MbkrKaeJtB+nJrhIwRXJmX5AhiONFMmdu8t+75HPtc+kYdTh2GH8iMqbCu9KHjmzUxQ2IpiKStoc43erwk4ph6vo0odxdkT+0I7WZEW69TWyHb9YjWeeFl9B64V+XeOu/Aq8TBJh1YINFE8qRV8/UWsUG2HfscH9c6bkk2MgJNJKN+cQs+Kg9aR+t0FDbZzQuxns9IwmyIiiYIjAGKdSJlpGciHhTP0RvrJTO2keSVlR2Eb8shr+SQqdUusQwo0IMQlINHxwToDZhTmurkt0xeaXP/F49tkH1Y+jvkkE86qT11cO+Wwb9H5aC3DP7dzIEfP9+MaudCsBAtLbWV0oLV2oBlQkntIjdxPa4dP6OxKyf2qTXIdgqyl05FdW7sSqnRDaRU22HIVUacWTDZc+Ax88hMJpFsFiE/n6aXE8d1t5Ko7qP2j9X0slwSRVDtGTHgWSIIWWPAeJNB2uRkYkkzuXlMO69irE0gX66K8cRBog2yXYVsq2L8zIlH/0rKhH2J5JGjv/WKq3JqawmXiAiRN0cSzi616f6ZD880SGIJUIWERMTgAA0SA04DUSLk7PU2L3u+GQ7cBcFKL6vDTQjBDTgWFEYiXhjrkiQ5twTykohOcuNuHdPW69RWyLYznwPHtNUWsUG2CrKnXkB1UMSBsSuLAyPOlCLGHHGBFT9SxLGxLVHMZ4nMUyrDS8qGg3NGQ8Q/tplyF9mW+YSz8d217T4XnE8oymAoLtFCBY1xAMHY1gsMdS2aJvwjjN3Vk47vDpkIyjgoH9GEGKPAeW8xDhFEeulk5K3BdllEG3Z2OB1VrVNbIdt1r3vpC1vrLWKD7N6j2laC/DDpLHvkks4DYR6ZXIwSrGMSIglJc28jc+tHtYuxSdX1jJfLIJ947tPSUZ2CbMsgr0yeQb8amBJAQpl0lkMGJ1HFvQ2JB2NpCpsdes+pD/6ke20aZLsK2ZZB/iyst6kciFCjGUJWaXCRJwhUBvxLUggpd16L3v0MsvRaSEUiROVLOko5KCYK6QQpx0HcRrut0ed8xJgn7xLXpbOomIxUBoOZAJwn7qjS0bg2uHtZRMsgH04/VevUVsh2PZbljDhLqYNETYllpQQfMKD11jDunHTsaS98rLeIDbIVkF3U2z86kXxA0pZE8EYu+XgRG7nkyt9TfT2VIgm1S4NiyJYFM6LMszAQPOOJ5Uwc3Sy6mCemun9xxol1UmcDs1GOBBUUsILjSa+VY8wDSSnqTKhRvIF5WUTLJR8eZ1GtU1sh23X/e+kLl+stYoPs0+WSL31163mjXBZo9jJ4iFqUZKvM4Kn1kKKXgjlermPZKLr4/XLJj4Xsib3xU2Wr0vCWmHpY2nLJv0cuWWSagiUMorGlkIdE8JlLsMqIEL0XGJTt7I3vPjEuQ+oT0wG8nty+xTDApan0DhPnonZE8W0zVc/XGy+o15ygW/cESYxzHJyQDHgwQggvEhdt2tuyiNZce3gCTbVObYVs14nxpUsb6y1ig+wxialTxlmcOo5iydfuba1d+hW7fO2++RU71++oSU7UccFUadFLBbgYcnmLAa6SkboS8m25CvL5+NpL397quSDRSQtJZDQcDCNqpOsRqBbESR+yI2101LKI5msP542rdWorZLvuay99CFRvERtkn5GvXV2w+St+B18bUU5Ikk4vghQ2+nIiIkBzjxouCPqj9bj2ej406jmMszgte9zGWXQKuI/1tV/WmEbhHU8xawy8JicSwoAJymBcy5zIqNZJu513LteWNV6uElkG7aIkBEguZ7RGZbAEw/ZsjXc+YnTbKpHXVnYQsi17vNqi533MNiBGhUVXW2ZZBOGB0IIVYmlUmzdy/X6QfXRZI0VKKrMA5KhokUjk4JCgAKNUJEU9y2nbHZjtwKdBtrOQ1dopdLQcAg8RUI0FmEQVSIksMvGQjd4chvx8bgk58cCnEeNOQba16K2MnxEeXSst/eGk1PQZBo6SDDRrypPPxNPNAcjPZ2LUieNnGjHuFGRbv8/KkDfDsyVcgWaq6LTTYJOMwNE/pZAsJ2G93vjDMxqAfOIZbfOynYLsfIAwWVxCd2rzQK2kPc0D55qGTM54ox71ymbHPIZ+JcuaRQBbtN4L6XniCd0b29VoW13PeDnH620ZH1vqGTmnILwJ4JyIgDzZsKQx9CXbwtvmeDuF4uZ4V859UhRJEAM6FEh4jU6JiwTMkmS0Dt5vzH0bTyB40O+eBbIXOrBtjrdTkD3jzQNH3X67tSzq4pAlxEmTtQJKylQj4SxYU+7VKCUAXism9Wajz3yGee0d8Rc892GIyaQymiAVEbK+lEVRDjJakpOV5by9edmVlR2EbEsiL0PWEhk4OhuQrNw9QARCIigLSXHnec7BUrvdy77dD9hueNloRSZeGOBKIPn30YLhGAEk68uIN3S0ot3vs7qy25BtxPhzIlknVk5CsitHtQ6DPfT/4KxUGMhyIrYMRJ4f1T69l30sZJXihDGDxJiUOW9eOjAU/xGTDdRKL7LZRozbUW1XIdu87OfkeSJMKaSbDpmjlhmMogkCel6ls7JWrs95W5z7VPcLXPCmkNOOahsx7ipkm5f9jBiNMqAbkra0iHMM9qxOCgKhJnCaU4zrvXnjZzRnRuGLljGWcRwSf57hEbwplyxwY5wyxEtNn7RfgBCaMhobHVXA50cBPhZ/L8tFZ0xwRdu1A8si2pyZw1151Tq1FbJdb/G59GjGeovYINsKoirTTyJEI4KH5AkFkTJSZCTFhYcieTRSWrPeKbCIZasHIF8wlrUyc6EjJF4sEhcGKbUqPQNZG++ZZHYbMW6xbKcg22LZn+9v/pJG/WGcFlNoJpTlCnh05WSWMzBWGaCJBEW15sSt+1kU0JtK6O3pjloG7d6/trri2/QB4+Q3w5vxx1MWfuc+lQ++WM/qBOD6V6iq82W88rmzZWsPfTusXv3Xu9R7n9z4I+rp6/4g9b4fDvrRfbrr4ctGO5JC3w2K/LtHykURg/6Hj+PeO/dr/+bD7Puh0L+ng4nxudBvbm8Hn1Bs+lfCzc12itowUYoj5Gxs7meHX+4HNFHBIdzvHint3c3wt1VpezzburQHm/FL/zrdFV2/nao6GiGPW023+KwUJ0j6e3Kj79JdGPVvi3Gd4El5TkIyJdlZWtOjpmCZYYAMz3HvQvAboeYxjskNUjHpvfLo6SECfoPDPw+XzpS0fL5eLh537Ebj8qeb3fXRhEQdg+xImReHBNVrKSHIYJW0yUu37scX1Lu6vurZ3Tl/vqmsQkQMyyU4Z9HiYoxeOg4jkOSdzcLQxcF68+MtWq6j3vU6tRWyXY+WLVWao+Up055MGTorwCXDwQtaGpKJlvZJL+Wrt4gNsl9utLy7r38Vt3WQ5VIqG5IFlSJGy1qgdosUwVsveRCUCrNexTyeRr9H9CJcrr7qxJLIdozUKcieWv6/pSTyUtHy0r4fXcVss+fBeojZl5pBGsDQLDBWTiZKr3kkmznp98+mfahVMX8J9VV7BzbtObmlm5A5amBUN3PSMUUkjmUaeCKkXOdc5ulTDUlTKlPpFtpIb314Rie/2RCF3FSA0YX3E1KIMfGgeI7eIJNgxj7pMZK2hhsbobQKl1EcFsp0EXAxUJeCDWbeitW8bItl6yBbr1NbIdv1WPbEvvqzQbbeIjbIfrmx7Jnrq7jQOXINoVxYIzA6xFiRc+DGE/yJTmSitjceHJrquATZyzUenFis0YhxpyDbSiJXICuCQIqfoXQZFE1m5YJ5BUEnJZyKkun16TUP7X3P4IL50yaxtvRTVyH7By3WWB3rSJiImgDPhblFy8EYH4FLngiSYqnJ5iHPfOp5bX3VH/eQh5poLAsREnX4ekWQGHewUnvKy2jqKJNoFxUsi9gK2cOHJF/N1/8BLiqo16mtkO18LHvhiwrqLWKD7G7IcnGF8Y0kkjOliDGnXVRQI6XAcRdwN++Yrlu/+47qx0+aQhVCz0NRtbjmpTsXnZMxFEmo95LSQFHNdt7p1X2Pe+Ig5fN53OSJEUYD5TaUqUD4eoMhoFjMmvAUuGhlFcsinsTjflnXFdTr1FbIdt3jXvoavnqL2CBb4XErpiJWeNw9Up6bxyWUsWRLk43MqGTeJ3Dl6gJFnNQxKnRZmxffzpvraz3u5ZrrT/S4LS3VKfi2TPJKu4CSKnkEQpZeo0uwE2+QJy5JWxt9NOvXy18/J8i2C4IaZL8wyAYvaNCegI/UoJdNGYzXpV0gMEKsYUGsD4pbXMO3H7GdIMnKUuY8Y6CpRi/LqQRnMuI2YBQQuUfq3AoZV1d2ELItrl2GLIavgklEK3qhMKk8AEORGMuYLDHBiuzXvex4dnXBoeGOXYBsm+34JUC2FTKuxLKIyhicA89NBKF0AOdTnLQLZBqsJHY3Me7+oLiI5ihrwoBwzxGyzoD1+BuJYdI6kZxg26qiGjH+UiH7BRBjnaMgZYJyMqRMUiMKvaxxUEa8hCSUDXkdsh/mxPgZeFkjrQ/GBAiCKoRs4PjzuIYYZcIgwFrvt6WfmpftFGQXxLYkXjHW4acS4431z5IYcy+kcwkSSxSEZLw4sAhGOSfVZPbhZu3x2+mBzzPo8Ln0bEefhUnKcGCBl5ny3IAvnEEkkWzOSNdVaxdYFlFfyHhEU96pxHarlz2i3WBrIeMeZ1uZMa7Wqa2Q7foZ7aWrouotYoPsbsiSA4R4af3TFjIuTlerL+/bcLQHRBx7SOslk94rBtwgVRZKetRtmyAk6XjQCOq4jt/r33HQ42MD2xPTxy2w7RR+W+/AyrQZS4V1OYARFCEbsgKbI+JWoxUImem0MSBqXlfx4cDwii7kok4si2qQ7RRk2wV8qB239+Ov36RxGk1wm0OWPCiDHsiXhlOjwUZHQRJDOSGZOrd+UvtqgFo06of++NPbNP4avxMicvxp43c84Pb74f1osPkXtu3753Q7xO+FRuH1KP3XfboJn1DAL6P7w7x1KmDy06aDOn+6GZTFr93gLlVM6CzYv7++HyBef00bBi57Tpj1BHJCsyFc8Mh3RQAX0IZrx7TbGPTxEFN0v1Q7CJ415xK4C7p07SewXlgwlmR8js4kPmlzVKJl+n7pxuIB7bPMGhzRGp9vqGDG+DRPjDYD1900wI4j8Q1ZuwzcwfXHRhL1arUVtS0TsB+19UaxoXY3ajfrnPeH0bsrtmslbYnp5xDeLPo+Oi1QK+JYMFMVSWLBIJijBVEGZnjrFORy1OA8Rc4SN9IC8yG03XfBJxaCnq/1QoVIhLVoITkHQRQDU3ofHWPaGo3GJIUG5iURrUTlcINjtU5thWzX/S8h3OQoM2TGSp0rceA0E5AIMSJG6X00T9rgWG0RG2T3ZuLbrK2HEhWkD4xoCSKmjG6IqXJhSwataXCMRvyhmz3Jz2cI7YmZvFai0jXInmsI7amQ3UmL963nh9avobgOsqLMdrRegiRUYxjmMAJk3gLTkjr0SiHGzULQuZftfonKiYWgZ/OyKkdCM+OgqSqvt0zS1xopOs+GE6sliW2MwLKIRowPQrZep7ZCtuvE2FudbZIKEucUIWsCOCciuKgNS9o5SZ508ke9RWyQbcS4DrJeZmGkEBBzRmIcfMZgK3kIiVjpM3PWrB9xL9otDhRvd+GIWzIWZEKiz6wql08geHyiHGS0JCcrS5FPO+JeWdlByLZ2i5X0U0CdJ2UWObMMRA4W0At5SC6p6BjLImymn57RfK0LZ4yZ0UnjmwSrOFrE7BzYgC9aBmekVELJ0G5nWBbR+pAPt1tU69RWyHadGOcUpApRA/XoYIX3BExC8EbnjfbSsZi29SGf75Cn2iI2yO6GbJuvtXuMgJM5OwaaOYSvtQK8DgQSobxQUBWN3n5TwwF/ex6S/Fj4njhDumWPOwXfRpJXL1fxhmDwCCSwUsQTBSCTzMAtRrY5c7QE62UVDyPxam9quFxcq6RyIZZUlLEIWZLQ4+biAGXigSFj8kG3uHZlZYNsxyFrDPUqMAo8Uwz8lA3gVORAnLciJRFkXj+jfRj7XpuKenbDes7Xk8xEtpxZELqUdVivwfvoIKTMc2IkKK4bSV4S0e0Gx07EtfU6tRWyXY9rL12JXG8RG2R3Q/bUBqe9DVJH9A+cesfDRuVxxU0TtREtj+h/eNLAGUZ7IkuM9hS34Dwx+EcqGLt5kdnbKW4PXD7YBeCeeFLbItpOAffSjT/dmv/BuM5CJwtWsMIfS1ty4gYiF54S6og3ZudJbfcH4+lAKNcSSTEpxz6q3JFgKTKLxKiLWQdttt3w2yLarkK2RbSfJQtlcoCGFGQp2DEIXmaQREZjpczaK7lJj59Pb8+l7x4kaPds1hSiCAGEDGVkD5IYTbUSUagoIm/0eElEK2E8PH62Wqe2QrbrEe2lk1D1FrFBdm8SqpUwLiBrXZIYzEogstT4lQ4YX4a0WsuiZDmqrDc7aGeDtaobBS43WKtNjP4SINsGa62mn0L0tBj/HCmIQCJYI0uJl+cEtTuGtD5+9sPvCNnHellmkRUzxKjXTIIQzIKnyYPWxLmoHVHcb4HsVNmqNLxB9mFpg+zvAVnmSShVfkCFFCAU1eCdokCZDOiFpEMKuZkxng2dqS2ouBwxZj4KK5UAlZEOi8gEElMtQbPAvPQCo4EnPerxJiVGDYXEy8gy5w2SBIN0gTKSY87R20aMl0V0MmP82FFRZ54YXa1TWyHb9Vj20lXH9RaxQbYCso+eE/WI2c8bxceLo9aj50TVijj2xFZrZrnC4E+KlADDvggOw15QVKKYmAznm41681KL1g5/sB3eJJW0o6Clwtdb5v06YhK+Y0kZlxiU+AbmZRGtOupwO3y1Tm2FbPO/+yFbbxEbZI/xv6d0/dRI2df1c+roGr5t/aOJMwkyJBXRBQlR6v54BhOzBsKSZC45ycI6cV40DzyDUouMRCSaIMBoi8sJKee2xIPiGBIY6yUztmWUV1Z2Gbit1KIcLGYqjLASQvEIwrES6yYP1NGkMBB2hq5PMv8wL2h8BncQKsUJYxi7J6Ix1kTvCobiP2KygVrpRTbtcu7Vld2G7GXTU6t3GF4oPYXRcXRZSnRDJeWaVCiD+ctNfUrzlC2lcX2Oxbyr9kAJ8lm87KMzyiwaTzWHqAtkTUhgnQugo3LaCJL51jkWDbJdhWzzsp+ltMQqisyRitI24MpVuOhqFeFcRa6U3dJV+3xa9E70sufLKLugiIwMGLNl9E1mYEjKoAxhhmRLKLEtol0S8SRJqC/spt9qndoK2a4noU6cfHy+gsZqi9gguxuy8xY78qjRM2dr1DtydM3uK0Ie36hnyjwHUaYy6hTLtbRlgGG5P5TLZISy3rHNweXP54YuZWXmQkdIHOm/4MKAJ2pip7Txnklmt1VKnQ++yWkfSKn0zvhUixh2yifk7DwGHoTU7aLuFRHdjmu7ckNXvVptRW1zugf64quNYkPtbtQeW6lQcUPX8WUTHb2h6/vkxt+6gbsJ6ZvBh+GoP/54Pb2uK6aQmIoQWbKoeikhsp0FZ4M0IiHAzXrjfFG5KYB+Gbmbu5xGr+9vJv/9q/XvtHhWealkT83m6rIFvNP1bRq5MapY76+3+K+9H/vX/XHv88ttCXOvApcZuMtlfgfNYBRLEDAeoJJH/JrrccH1syIWJ11HfjYTZZmJTjsFKjqJHiCgibKMgjE80qCClqzVcy6LaMSiqtepWq22orbrxOLSJSX1RrGhthGLx5Z0Ioaps+XiQEKRxpZpF97YiDQ6yRyMQjqxeY/v5ADsQJFJNw7AFBo5GRHMgkqDET0vR3taAOfGOGWIl5q2A7CVlR0EczsAW4asIIExSTDoFYSAUIKCLRNYveAmc2+t8+sHYHPIHqgy6QRkA/dUxciAYGSNuEUnaKVEyGqvhLOqzAhokF1Z2SDbccj6YIXmyoGRJJb7RBQY4hxgvG5Emako1bqXXfQaV99wdLleYyOtD8YECIKiWSqDDwzlGmKUyadsrffbRt21XuOuQrb1Gn8myVHiPQPqDMcwrJROJU+BZa9zJDJaszke4PnMzZJUOCczulXBMggSOTitODBKRVLUs5ye9B5Bl7kUopTJSlGOKBgDT1wCpTWJlEb0+63XaVlEm5t1ELL1OrUVsl1PTF26MqzeIjbI7q0Me9TcrFPrpw/UXx+sLHuiWFZ5S52wEGUZdeeEBmTEFpIRURAuZBTrl5LNY9nncKtREDxrziVwFzQISxAyHn+esSTjc3Qmsd1qtLqyg5BtsezqqDvvlSt3ayuL/wjSgzcpA1UxcCdKVnUzln1bc/NnJ7zsicS4QbarkG1j2z87SUQZeQpKhlhwO6kVMUCNM97wYJJYH9u+GCj7DOZmSa+FVCRCVL6UgpU8mwoMRCRloha30T7p3I6giLGZKcjWEnyqkmC89+jqQ/Ap58R9asR4SUSLZQ9Ctl6ntkK267HsicT4fOmnaovYILsbstWlRburK06tburmGGgqCCMMg1gmym0EWWM4K3TA/1oGsNqAiF6vzHyoue7+gKwTh3acrzeRZ+lDRMBGW86ZNKLWOQ7ZyShyliKx1imxLKJx44orjWp1aitku+5oL90mUW8RG2T3Jo0PlS/O1++aabez4nDt+Ye48V45Fdz4PGWLlAlKmUK1CkQXtUaf5DMSZYkqRUPyVG2OtZsf9XQ/oj3x7sDz1SBTHaIoYwJ5tMXRs5Lj85AJzVwFJAG00eNlES2iPdyPWK1TWyHbdUcrg3ZREgIkl7sDjcpgiWQYvxvvfER3u3XUzvkcbbVFbJDtdES7Y331Ae3u9avQrcxDpcildB5CyOiJTCx3GkUFCNakTUZmt6dysdbRXq5ykWcaJLEEqML3JGJAelzGk3AaiBIhZ6+33fjZKhc7hdpWuYgvtT/ojz9Nj3uIMaq0nPpYBloEHkoHGYHAZHQqRo//5b//tITZIuHb+/4g9m8+vMOPMxODaJAcFxOhMHQj5S4hg1CJkhq0BlrojWnvcyG9iZTezsFHD9A//NIeVgyv+zdu0PsHqv5whI9x4zR7gcco0EzK1EShFk7/5fvU//BxfLy471J294PxqnV5l8bz33eCqHfhY4r3g7QspqoLeyqmoOoW2dJNTKPyKSYStn9hppF6CUJBl8EQIsUIhisLOkpniMH4PK1X36x9YXb4C8+9DpdGK8H36kT7wjVijvjC2lmlpaQgpSqBpCwDmqUDl4mWIjht7AEM88Nf2F5RgSQBLYRiltm9K9oXrhGz8wu/T278MY1e9wdzekaIR34PXFMGgjENSPQpsGR94NpywdbzIC9ff4vyU7r5bTjc5/ELZUKPUsjBu7o3UGjFuHzQv4yGv/ZvkC79nD5Mic7Lb95WyZjwtPub8ag89+X7Vy8ZoaqipuY7N3a9d8P7USg/UVNudYVnKWzmzU8zToHrhLiyZqf6rqz70Y3743vkY59j+jCh3QoXU13DAX4c3nxYWyyq3/Av/evU+8fwBhd/HE36k0312leD9KubaPcUIxnV6OsXL17c341eDIbBDV4M+v7F6N5/evEhXd+9YFfsirzw90VzRtM/Gt4mBMl97A/hbuwKE413GMInm3TM2ob8IuKnePHbVE9f4Hf/59t3/0Sdu1ro3NX08/xz/nmv0u1vExX962iAmzLcEsLU60NwKaryMYV/3d1fT6OW/jh9/R7Vb/TG9W/uluaQTJFCko+MZ9Aa7Z8QstyUZJDN6CSzdoLmtG4JXw5HozRwm1NStuzEDcL99K/23qTxx+GRtHZ5asrCdszshr6yWtax+m9ubu7RLn7zK8r6kOZFab1v+qOVJ5RZLKg4qLA1NgnlvnH/7l/fX/e+6+ecRqlA+wf8ocOb8cfBp0OPuytqPhi7+QCY8p2m1H/pLz34ruXBc9RkxZQAyQgy0CQTeM84GBKSzSlS6dcvwqb2SrLDKCxr/ofDl4UebrqXLS+oyCI7Gc6KrNfJjw4L4wdN2extj8LH/ZJsBeiLPtyO+oPdkhi5IpU/8I3b89sYvVI1Fqy89Hu0XLsFocVhFbo+ETTYtyN2xWtAU97R/Yf7u/HeHyeErRL1Lt2O0yQ+3ffKKdszEHZJ2k8YJ++VhYpgKj/f2+GvBzaGwhTnh+3BhOSEvcImKC/pkpKkmQA556hdzOUCImtBqIShZA4SsuZUYkzADHVrQJ7mW+ZTqia2uB+HoxeT+VXTvIcbJdcbFj8Dd+Ej/PmrJU56Rvr3Odsyq4kxcCpLEI4QsFZb4NlI5aQMzM4mwuyjf58FDVQJaVFMxDchuQTk3x50UNEnQrNSYipmK/0r2SrNYrAmAOeKYESeKdhAA2iiMjo3xYky843c9T/gr7hNoZ/7YeqYlu3zNGe0yEKvvOy9R/Lv5l7/IVCY5eJqPtGf1oVMnzyRUNRm8Zu/fjkcDEcT5YnEenznDowtfUfZabDKSoiRB6sSxYh1/YR+i/Jc9f6vHrsS173f+vj2N/SFyRoXO9n8w3f5OcXe39zg/mQBE060LKJ22tqDiG9x7UzCJu4CvjJqMeijMpZDiRDBogZBjj6noHh2fP16g7VX991vaVAaZ3r3N/3xXe9DukGklyOWp4GaDUGiz1Wo4RLjGXTz4JhTEI3jypNIJDMVUPNaEE/LiAyWy+Q1TsBHo0FxK410wUqmDkDNZeUNycAFL3NxGII1eAHJB2+VQC4p7eWgtv2rbB3PfRTUlFJGJoI/Uzhb6qcNOIPvzSmfRRCaMb4+kG+XvvwVd/a/3/0fXy1t5YuGGqqXIcImsLxYqaANIFXFIIOjHmaOOmcOvDoExYxcv3iT0hif+OINangfbu9HpQ+jNxoOr5/KxzFOUePpZJRbGYJcznmEi5AkiZJ7gwGSrgBe5qIU86J7IwYVyIsMaLQ5sGhSCsKXXtX9wKM8J2HRS2pRLgxGqgGGKgY6RjT9KCPOx9ZexsdVfKM/nQA8bhkG0fjmc7mmEaEGzjpTKAZFfsDc5iTMLdpz9eIaN4X/XN7SF+nl+v8T//Qv+L8N49dTPfjOTTOe0WaBEFQQWESO5NFwI0dSYCKG+wq9YYzrw8pXMmIlhu59P/7Qs0iI/7fJKdvNXe+7b1dcHlB9VRHLrYTOo0/w7f3Ab6HeR5yBfOf6GPZslfWzu/mQHkLtozb5/f11P/bHnzCqjxMk4StfnC/e9dx442eUiIEQtGlV4ce3bjS8TuNRP/T+Mkp3d5Pf/hc3GWxX/+MnJ48Id9THz9cv7ibhlK17efPV3/VHaYqXeertiJf/7l+fei8HyY1u8Ccct/Rn17+Zv9zh6MjH3gx/W1lbEz/O1iIqylnpJFNTPln9U+dL8LWN0+gBYwceNrOTR6n0p8Ekb//O/TqxtCXBufxz36exR42ryaxu0+PjKwW2SSm/bT0xN/OEEwdwO+inXd2f5UfuRuybYUT3hdH08Rutkbq+6W/eff/zN68maoz6vPes+d1w4EZFUhosfZAD9teYoJXREoJlyIMsBrjGRAYpcuuYFUxpcdD+vhx86F2JJev7f/8/b95/u+LJ7FVF5qPWAlNSZSmPtcCMXFXYx0tbYHlVkS/t7bTAolngfWvXLHDdq16xwO/ur6+bBf7SLPAv7v7Ac3Za4KN2+G1y1zM5297gMb+1n/M9hji7hZErwWr4XMm6T15CD9+CR0OACndzhzZhgLCeGJUrZmvOplYExQ1Bu6Kt+ij1bLH6lxJ5/SUNbwcJfX7u30x807S225VEY2IQAxFlLq0BS7kDy0rM5ZwIaX1Y3ikvtDd9em/p6UuvePo/vvhmlNyh49qHKsKZxMee324I/Hw7+c+Jf7tihBDNlBGcSbGTaKCY2eJya8bs/UwKW8pPKhJHd8ObF9fsyPKWDUlF/F8mwtCLsxdTudOdVhwATYW+Hrnph/vZxb67GS8px3RKjJDe8qTAlZJhka0sJcMEWIiUGk1ycuuFKY/QiGU1OEIZN9RpIaM+mzfd9XD2wYoHOcG0bqjPI8z0N/j6fi2+88f0K7qNR0ia11qXlS++ufmAQmbFuz/275ZShyElxQgDKgNaU1oYf/QK35Vx+M2NYGZWIv5+OPpX71XO/dDH77rpPz4nYbhniU7jBlFGH1gTFDDjpDdKRudnr/3lYDj+WOzTDzd3c+BuigtK5kwSSBNI6YnIYBKL4EjSlnNJMEaZiivpwr+lwTCUF7cuZ09b+Pore2Ai0zhpJunrn/Efd2n81XE/8iFCmv/aucAdX3EJBVRnrqIQYFNpvIwKdZkYCYQKLSWPJIp54+f8506Ud3Jbz93Dx0XMqDJO0UWHQCjzfV1gCoS2WkmFMMhxWks8zwtvEoOVNzGPE6sEH3gLi2dOkxTTv5Duvjr/ezgCNT+UrdwiRxqnUppYyPTdON1OQqXqqOH74f2oR4+j8W/6N/f4THqcxk5ce++vN+P+YEr86abmzu6T85FG7sFpj2DKHHGUWQDlCVpzrq3amK65eKNFyJ7k09LnqgfHivC7hzOIY2LCsvynUZwU/31G6seFRUufmSzn8zqBNzJCRs3BXyhJmg82eySR/ub2dvCpdGBE9+mUlRgYnrjyl/t0d+LS9ynenLz4l4/3o1PXvh71T1z5roRjJ679fjiYPfY7BPIkojscrpW/unYeNQsp67j7/NxoND4lYztd+N1k01Vpp+myVzdx8TRed93bfFl51lbjXg+lPcZ9mvd4MOqLR/+hTTu5qg7iDpj28i6mr+Kr497mxjd74GA70y/HG+cfh78tLg+cR7BHfKvluwfnyzGkwDjifnh/YEzjlJGnkiydn/tu/NLtH6E8GEOJh8Pe7QywmpcuXvVWgrrlVyzBQ+hogiufMbEyrYdTjIPK6I9IjVXBe6lNBQN0mVNu0SNbUoZ+IgkAx6gFhTu1AoOqIOVJDLBKcMVbmD/3qyd8C8/OSLCnMRL1b3Pxzebfq6KL45kbifkvrehcqDAS9WH14lXviq/Xf8gSPEygwZWaE2tYGSofEIRGeVCutBYpa7XOFUaCCxJymSWeUD0wOCClu6K0JUUXlI9WOpdPMhJVguvewrqdOPtbeG5G4mxB4pqRqH+bi282Tye6A9M7zmYkjuDV+43E/pe4biTKW/uxnLXdrafQc6IaWXO5Z1QoEEaXWZ9WIifwgojgI4bY50iYTp++I4X+3o3Hd4cz6FMcT6rvpknGx6bPJ5sq5H8q7vP7WVc+xv+WcIn0U+1u6imJxbLvHWnz98dnzB/EzdPk71ey5NUnMRtZ8qNc82L13/p3fT9Y1p7ZJHZmLDIlYKzgjJUrwPmkuZfmJHxW1K2XWjxCZVayavXauqFvl8qxb2R16y3Aw2dMtwPcgfODIx++lBfu9f68q1x7cx1G2fDXcuZ67wP6ig/D0TTifjVIoRRzvPqv+/7tdboZb5gTZjHG9vhypSt34SSHr1k4IE44Q7ihMZxFN8pGepNddMykrAibGZQrQghXXDCK5mT3QfXvbVCOELTQxB9RG2b2pDofsPXMbkOTpsleIidEH3gBqEiijI0MGpy3KUrJPNqY86rPqnmp1t759nuL/XfQ1FzQUExhsJKT/HpWI4/B9DTxU11x/7hv/bdU+KNbNxDv7q9r3elycf/CJhxBBJfXI6J/Wz0J5y/uYNnLE0KlFocabXeJXbYYE9FTo/GY3f48HZbBp4V3j5FU/uXlx5LUnlqlSSTxmb6YThQ4YlDF9j0uDM1mgDeLweb/w7t5sFvdfvI4HVxuWjmxlaa8q7tyVP/TpOBr+8GzVDIElYFZUSIggRFQJB5IFk45pykJszTJwZP/zyIw6xOKQXlItZwk4IMvIwy0ddKEFIxbKWc4UADwWVMZpMmyTAos562CgQnRAoloYpny3Eu+xN1WcvKLY2Em0ZxSDMs5yWgzUgRjNfI/tNvBC8MS9TsN9CPM45/d3XkEfT8c9ybDIvaI+6w4ugbPysjiMj2nHEaaMpBVokMqiQeh5hnKH25yfzDeoQ7HeI5xKdfbvaVjoFm6bneK2p2brlbdBRLfvnr5LbyEn0K4v3U3YWem7/xpJ5XQcJRrJKRmpJQOlBFlVJS8unFK446lOyntVCV4/1vYkpZ+mrdwlrRT5RCZc6Sd6ldtSTsddbQ52Sk7aaeTVVd1MeK2nZb1tPKx853yk3bKp0mFk3da1tO65YudipN2Ko5LnmzstKw/PA1qdafypJ1OVtW3RWzstKyvmAW1slN10k4nq67q0Lttp2U9rZ8gNdmpPmmn+pHvtKynleCf79SctFPzSD0t64/oEJns1J6008mqq7oWym07taccOJDTTD957JED2VGYFkwOWfCMIb3M045f45MCoykzHJ1q2BxysVKYttv4Lfnqel60qzCt0sYWEauFaUpojo/W4FPE4IjJAAbDIiDEJabKdWDzlubzFqb9PR28znJ15aIw7eiVD4VpRy9dLkw7/rkPhWlHr/0iCtOOri97ZGHaEUxjpTCtsqL1Pw8UptVD6SCv/1/v/xU/9R4a8hqvr17VeH3FThuv37fTxuv377Tx+s2dNl6/b6fd4/Wlq8TFCLJc1Cp4dGAdpZCzzVpw62LeaCpd4fV7T3jPx+uPYEKrvJ7nKJjLASgpUzGjj0hLDAEitJVl8pNivDWcXK7h5OiIoPH6mmVPwevrobSb1+PXW6Lzy49uvL5uVeP1FTs9C68/koVckNcfGYE8htfXhRA7eX3lJLoO8PojY6XH8Po69O7k9UfGSo/h9ae/U3NCrPQYXn96rGRPiJUexesfgf6JgGPDJXqin6KPNKoTAUdHTKe5qumyx0RMbEfE5LzVNrIyrzqUcd8YO3lCBBgWjfOKCufXazdWI6bdL+CsEdPJLfpGJy2ZikCFpSBoUkjFEgEMCzEoZBH5md8dMR3P51vEVLW2nYQctbATEVM9lPZETPc3/wu/wnrU1CKm6lUtYqrYaYuY9u20RUz7d9oips2dtohp304vGzEdG4Q8JmJ6TBCyZU7YvIa8vmVhlVvMOxf2/JolbpG9J8wJBoooibJZBlvmA1BJUtIiB1414c7ywLVTBDgvraykECGaAogoQ2KRe+kXF47sqiEvLWZJWqeiRmojyt1c0oIJToKxipa7uYhnsw6W2VyjWYPiVmEi+hQJT2BiuXpbl+mVMeL7JIYQYjT12k7r2meT73YK28r96n/y9u+zq7T9Kb7PWbjf7zh5r3KE1nbut31SYkTUaIQPjWU+Yio3oZkkgfjAaXI5MbI+Lehh5IXbcwv78tc64jV/QV/rfCMwFl+rCrr7sLWB6K+WdtGwVbeq9mv5qIlShkJieTJuUoCXSoB2jPpAKEO7uA9be7h6w1b1qtqvVe9jd2Brw/U2bJ0dW2vDgOrf5sOUt9nnmvSvVnHB5zoxbOWX7nn//1k1May+sXdnSg9mfzDv/AWMZ/D/Cf6/0tM/nSfzVwY2nKmf08qkApG4byOQjooyGNHHCMpEy5l3Ugd2Uj9nleDHv5oFL/7Dp0CvCOcVN3l3IQVatdFOpEClNSfulJ+QBnlMCvT0JFhZz458p49JgXJbs9ddKdBjz7cfkwI9XU/VCVTiMSnQCfZrptZsSYFuP9lG8qCylgKcV3bWt+NTAK1kLGNauPEb80FWTrZ3v7klU13vQM/e42dttuiVNJT7qUGYMvuIegmcJZkyS1yS2Hr8Wo/f7qXtZHvO9aqhdCLXW24AnBO/Eko20tdI3/adNtK3f6eN9G3utJE+nUnMJHswFJmfoGW0bUn3ZUmEsoHnJPc3gO0+9T8r6Tu5AUxwy1MMHLgy5R4I9C3G8gDWcc0YL1MwRWsAaw1gu5c20jc/dquG0omkDz9t43qN6x3eaeN6+3fauN7mThvXszkZLryHGMsBTbYKvCIJyi1yUgoT9OZdBitcb3eJ4Fm53um3S2ZuTSQRuC1ewgQLRuLzI6OaRMKStrm1rrTWld1LG9eb3y5ZDaVTud60r6Xxvcb3Du+08b39OxUncJPH8L3TuYnccxlf9bz7dZMzn38PDxesbOzkzFU0Ikkjk6BAXZK4WYdiSjU+s9k7aQjl/LSp6FWCK9/CWg15s6+kqnGkC/b19A4XdoLVeox9Pd1q8ROi1MfY19M78cQJUepj7OvpX1+e4AkeE0+TqpuxtsfTO6LUwJKikWPUyExpxdDlQhAO0jqrSUgps/0DFnYblCUDWO9szl6GQgwljDoCxpT7fYWT4H00oDRjmukc5HyCRCtDaWUo25a2KHVGluqhVE+WlmZON8LUCNP2nTbCtH+njTBt7vSpCBOP0nmbFRimAwiTLfjsdOnd4pr6RKzd2V83YSa7FfKshOnkEg5nWZYplWe5crOoyWAck0ClEYEpwU1krYSjlXDsXtoI04ww1UOpgjCtDvNtZKmRpe07bWRp/04bWdrc6VORJSWt9kwY8MQXspQwdiQyglaK5pzKeL71/t1VsrT76OqsZOn08Z2BZkkJxsDOYEjMswRruQfciMnICwPZV+/aaiD2PbfVQFQ//0sgS/VQqiFLK3M8G1lqZGn7Ti9Ilo507I8hS6c7drG7gKD+KvmHMSiD39ynu95PN4fN4pkLCCgnxYAoCMKjGJcseB4kKK1slhieKc1PKiCoErzjLewZOvckb+EsVut3HODz6HFLv3xMo+vh3diN36Xx7bB/M/76u3s3mP+XaR0Mx09Iy+06PCUQyiUwSEzB6BwZCU4zuTGL7hZfe+/1/U2YuOuXw5ucRukmpBdvUiq1dy/e4Fftw+09vsK71BsNh9e9h72snHRQI6mTkkAyZQyAjRTxRCworoJg0Wcj5mcqyRXZvfnue7+k69s0Knwlbc5bJDIbT4QGrTVB5i0IcvCQQRnLolBCBDGrmHk5RNpSJ3enLTjiV6z57ofXstgAzH7pV/Ovu+D5mgVHXQQiDVqccg+ADUJC9IHkIGm2UlTYgkiFyUpykEl4hKwT4D2j4CkNjKboREwn2YIqwce+ha0TeM7zJs5iDyqn+57DHtSP593KYo7lW6ezmCMSIVtZzLHpidNZDKvn/BdmMdRUhxk1LGY2K5ELFTwaewQnCMHL1Fi0Ykpp4pMlLscD6YmdH+okE3/24hdufOKcJHACIynBOAGbdQC0EZkJjf9jcK34pRW/7F7a0hPz+xiroXSCc99eBdO8/P5VzctX7LR5ecYzz8QQ0CozRK5y4GMZocSSzUIZg//bfi+/8/Wd1cufXLFhpMtGRgEcI9YyoJuDizRjBEJ0pNwQqvfcIdYqNvY9t1VsVD//S/Dy9VA6xssvSjeac2/OfftOm3Pfv9Ndzl36aMT/z967Ncdx5Oqi7+dX9LwbUt4T6Yn94JFvc/b4EpZnfM56WZFXiWdItjbZtJeXYv33A1SzyWZVd7OqScmkVXaE7oXKysQHfMhEAtII0IpPIaJhGIUACY0rJQqX7rm/sr/l16M696MzDIRRSliFgMppMNLxqxv9ioxRpN/Vlg6kY84ZBofeO2cYjH7/n8G5j4fSJOe+nWrwNB381PP7P87BTy1V8Mc5+I+XafApOvhey5XxWLpB7tYp5sFv+csxTY2eVMuVrS89OP1/GdVyZdTB8WgjeX24/MGOcqOwxhMvox8pSGsSIYWYQCUVgg/J1CPrQowSPHUW5qPcjZvQ47K89rqJqdHVA9zEeOO5Ow6caHyPdxN6VJLXPjexO7oSUqLUQUNyiniSrRKCVQlaSoZAUaI2/bpUvehq7+dvQWC8yXn0A1JXZTTeIKjqCX3aU+SoWobQQkAtRHWo5wPS+YB0/6NzdHXtMsdD6QiXOR+Qzr7z3pE+Ld+ZZPVYo4GcmgUTMUPKiOCtD7FK5wzubXK89p17F/pRfefRx44qS5f4npUSUnDqM0KMxYN03gcvalXxg1TWmXcmDz47HztOevBJ+M7xUJriO+djx9ll3jPSp+UyY8yt6hZBFqnAeAo8g8UE2YgSarSplcMl0+Xea+GP6jKPPswr2cuQXAUVXQZTQ4CYMwJ9nlEyoZFazId582He/kdnl7nZoR0NpUku8+kf5j0ftzn1iGx2m4dHunabP9Vz8iakrJ+/Wp4uL9ZlrCURSGMJAq5UMFZbiJ4cp8+upCpko2jzvkuMF2QElxcvf76I55cn3Z/FixoXyxXBBS7zW/hmGxHKjr6ofTNg+lW5Oe86SsA3F7Web4sYNZl3RPyNJ3UtgWfzx7p8x1altpPz7qvXVXExm+JcAlUJ5MaJBphcgeaLsaLaQJP68PlcrF++2Hr51gyv//LlF/TQvQeYV2epXiyWbSPxVTzNV6dr9/BdXb1dlmnWZyDw/bvu5//5v7rr5FIIoZ0mO+uU35c/RWKuH+bDzuvpOV0uLxb8SSzx4nJ5/vJM/c+0sQ0ksfgfO2GL92fq5VrueqR6rH58fRHX6/ZTLCfxfLWlG+vbH94QA9UehC+aArSu/l8j/XBeRONUdgNvc7xC3PE841VxoE03MlorPpZGlsGQmzSuZkjktUiGltZoqVBuGG836OX1enUubLrvGmjPQ/Z+aPZ+PVn9vvhH/bWePkTS66uLxh/HT7784vwNCfmaFn3JB/GXq1tPn2t1SiiQNtNcSbKiWJKDpDGiRDQKry/x/rK8+Pfiq0Y87KSe5yFdf18N6qQqF0cgKV2FBFpNBwoplEFnS0xhLerVKWkBW6e/n19ucDsUl51tTVSwmLkhYCJNqKpAFJUiJW1FDtcbil+cXCz+VU+XmSeuL2fCtfruGvu70xMKXhgPXfOYy76tJOfC+5wZrOAzQmUCdFsZOZZYUyTYyEfwPYv1y/fYyl/ianV5v6nsCHS9PHlzfq1OD7WTm2Y71+Le/8Jmx7+QQlkUKmhrNR66ItqNe499/GW6abwVt7GHv9wxh6M97sAc8tNqsjH918nlSTqtW8qz9q41FDacfIGOFLnECNGQXiskLfZBhjLI5jleY+5WWxitqwN1+6OM6QC+42nn7SrWd6c0gphOJ758ywAsFt/U83oRT8c0oqHIDf55SYb/KlGQWt8sL9ZR3Bp8d8LXz3+4WhXSerJZ155WlUxmErR2pByiSYq0ZAYvXEukNlq4QUL3Ecrxr8q8OvYNyeurs7EYuR53Z2xvbMeEoGD7ecL9b3d5jH55CdvQZcYlzH3ZlfvEbtuVTvTatDxktD9xZNoJe6gk/sWrt7z9sbZdXYT1Xr58e8GSR3qr/WO8QcEw7ev6cHnzF6+vU+Ba0Ck5pSia6k7uBFmq4APohtZFa7MKj0H2bsbD793SwQn45Km6ZKL1Q5cBuJM2eJGVjcGAyvRJhgJCSIkbj2MVJZIlVvr6StO9vO29oU9P3B8pO2LAJloBKScuneBDJFpSM8Y7ZPQe+vY+hUCDixWKIXJNAhsJDDQ4T5LIHgct6pZB7rZo+jLorZbWJ/LVTqJZLnlur87BbyqBqDmJ8WsZm0Jxi61CcccTym/i5eMI+na5YtdNU79f3IRyW38/byenqz3qMMXzrGo8OzCkKchktd8ram8u6njVvbvH981tW8QR5wGPVGIsS6Xo4QJOEkCMVpG4Bemz5RIj2XNWzHG5qKMEH56FfZXGHn0WntkO50OK+H3c+4jixbhZ2bfDOfUKyEMKI47bTN29w0kEd+Tyb0b6kMKIe+/+3TvS9XWHaSP9NKpIh7Fh4vgq0rUWskdk8VxiB6+4SWOL4KtM7BZ5l/vwsfBeldoygOOdzaNnIReJ0ZZIMSTZWgqIM9MqK6HVZksKCZX3cxbynIW8/9H5WPimBuNYKN1LlrZyjjevnsnSuKdmsjRipDNZOjTSmSwdHuk+shRF1jLxvYvUyDTloiFoj2CbwigcSln6MXOPLO1dqEclS0ennRcMUcvoIJCJB2NV17E2QeDj0FCcMJuNkDntfOp757Tz0e//U5Cl0VDaT5butiXbfvVMlsY99czJ0lQK8hCydLxj10dQkIeQpePn1BxBQR5Clo6nIHYPBcGsg9GeEW4oBguRU3NjBB9NSbpkG3U4TEH2YudRKcjRafymkZXE1kBITmDQjSxaMA2y8y0KLC3VMKfxz2n8+x+dKcg1BRkPpQMU5E6zr+1XzxRk3FMzBRkx0pmCHBrpk6Egm+SB8aklfcuySTXZ+zWPblneO4FBRuFAJD7i4vSVZKQHn0SMXIu4Sn9U8sAowQdnYW+XsqdpXye4wQfb1+N3RPn5cS2MH8W+jn9qp32d6rMeYl/H0ZF99nXqzv1D7OvxnqDbD594Oe4B9vUBq9/th49niA/fDz96Tvl5NQ6QNyP1R420e+rFOEe+a6T+CO+KR420e+qFO9q74r6EDIHRNFkBrSPXWooGFC0BKitTRdus6DuVuwH+/uKrW05lvAN/9IQMWV1RXnFhAAxglMj0gclAS0KqmpvV9kCAPydkHHrvnJAx+v1/hgB/PJTuI6D9fIyZgM4EdM9IZwJ6eKQzAR2OdCagh0b6tAioFx6rC5ZvQSsy90aSeyE+6rSXpcUiVOtfiegR0DGNWx9OQI9Ocomp+uSChqpDAWPIdWK2FnR1UQjljbRtTnKZk1z2PzoT0GsCOh5KewnonhyXmYDOBHTPSGcCenikMwEdjnQmoIdG+rQIqDU5lIIVJNrMx2pk7r0t0FJzOlSDzvczJ3sEdExP4YcT0KNTnLI3NknyYjZaBNN0ApSqgQkua5lNtSrPKU5zitP+R2cCurm/PxpK+wno7gynmYDOBHTPSGcCenikMwEdjnQmoIdG+mQI6CbBbXzdo75f2dRBgpuKPJ8NRvLICW5CWC6OZ0AlW8n10WBDrgVqTNW5Eg13hzomwW2U4JGz0Et1m73rw7zrVJ/1kATi433Wx77wfbzV6hKIR1KWx/Cux19N77zrxKTsP+7C99Sk7Id41+P1tPOuE9tjP8S7Hs8DOu86sWXOQ7zr8YnueAQPCEeNNKz19GgeEPZsRJmWYvQOwdYiuPK/AAxRkfsjV1a4hU45XBtpP2Hbcn/jqcajp+IFL0WwPoNIkhPYfQBMKkMzujnt6e1tro00p+IdeHTeiLqmyuOhNJ4q727MOtPlw0/NdHnESGe6fGikM10+PNKZLg9HOtNlq3M1leiyS47ZbLHkAj0RWfJO2bToRDjclHn/5z8qXT4+cVCaYlyu4Iomz1uMhBCNBrSqCYEtN1vmxME5cXD/ozNd3iQOjobSCLp8N4VwpsozVd490pkqHx7pTJWHI52p8qGRzlT58Ej3UWUUpcjWIhBjJiarQ4NYRATtU241VRHVPSmOe7HzqFT56BRHWZMN2nkQNQgwRpN/x4I0CB9DI8+bwtyMfU5xPPDoTJVvLnmPhdIYqnwn2XGmyjNV3j3SmSofHulMlYcjnanyoZHOVPnwSNdU+ee39eJsebmKq9d19W55cr76/MureLr5TecQla62Gi9BFc70d15DzCqBVkbZmF2o9jFaiN4O5c7xqyu2teQCWJsT3zjIEKJ3EFSuXgnlonPXb69xfcHgevCLn+tZ10r06mJH+8/QistNaAgCCxivDQQnLchmZUlGO5S4TuJ8tSQ+NU7u3vzWCV/RIxW303IzALj+0s82i3vT791TkCFjAWFRghGCvikbCyVl0bKVLWyaUR/Mb9XGhmYxgJRRgck6EDcRErRJ0mWtaormqPzWUYKnzsJtouujz8Qzo1cTMuv/YHo1wUHupFdTy/keT68mOMid9GqqMzieXqlxPe330Kvd+yYiKNWUiVCjJCMpUUBSGaEYa12sGrMadLe/u2+yl10eZeIfPSOv2WClFQmqNvSBVSZAzB4sioYKhWg2zRl5c0be/kfnfZNr5z4eSkc4992pebOXP/zU7OVHjHT28jHrVMnPQy2M3GIVJEleXsTiYmuiFHG4x40a05P44V7+6ESi4Ei4DBoyjYEbcyiITjlIxUaPFHpYhXMi0ZxItP/R2ctv8u5HQ2mKl7/JKJqd++zcd490du6HR7rPuTtUAUtSYGOO3EO3QtKNQvhokrRWaPLBh537mB66D3fuR6c+eJ2ckSnxXUHDHfoMROnJNkVMztkWnJ6rO82pDwcenZ37tXMfD6VJzn07B2J28LOD3z3S2cEfHukOB785XRx1ljkat9fnnR/qdDGopBMGAagkGZks+RAwGajJpCoqUQebjjpdHCV46iw89dPFqbr7AMtljtdduYecVkEupRqEZoolxUUN0Wviqt5FJMJqU7qn9v2Y7srj4fHo50teF1+jFyCcV2BQIUTDaYU+FFmdL9WZ+XxpPl/a/+hMTm/I6VgoHWHen/z50vO284jKG5oycC0kMCUVSDSBIEKQWeYk0R0+YdBjmuw93M4ff8KgrVKGIqdQvAbT6FOxxgQNc7MuV6e1nE8Y5hOG/Y/Odn5D40dDaYqdf+InDM/bvPvMt+uUgJoTOeSsIqd+kH8OStEc+mrN4cJtekwLq4eb96P3mCl6JMJREWyMDox1FtCEAEEbCmFy1VUfaGE17zEfeu+8xzz6/X8G8z4eSpPM+9PfY35OJv6nek6Wjyb281fL0+VFt3CJGHySgtZMNT751wJSQQ9OB8t7NcGqwUHi3WsgX/5WT7vVujrnyX1Tz+tFPP1s28grO/rm1c0Y6Vdl/SHHCvjmotbzbRFjb9Xcivgbz+NaAk/gj3X5jpW+tpPz7r7L2k8qVCKVRCFsYQ9mNSQbDLRmk4tRGjk8ix0zhYv16xZbr9ua0/VfvvziosaDU8NPXJ2lerFYto3EV/E0X52u7dV3dfV2WabBYSDw/bvu5/9h5X4hCJDSWPLczoqwr4UBibl++B2Jup6Q0+XyYsGfxBIvLpfnL8/U/0wb20ASi/+xE7Z4f6ZeruWuR6rHasTXF3G9Uj/FchLPV1vacJ0lW4NKJoJWooIhwkQsySPHxK3o7KoY7nhOUIE7xm+8ug3057amAQaUwTqQlgQZzIV4eQ7QaLw1O93i5khwPczl9Qp1VnS6+Rzoy0NCZZqvX09Wvy/+UX+tpw+R9PrqovHH8ZMvvzh/Q0K+pmWmb/3HyeXq1tnkWp0SiuaKZshITIAlOUgaI3FTNAqvW1z9srz49+KrRlTgpJ7nIWN8Xw3qpCq5rEBSyD8KCJgdKIw2EVpKTNcbJq9Ol6u3rA5/P7/cIHUoLjvbGimcxSy40WyjmEoViKL6oLUVeVMq7ouTi8W/6uky88T15YykAJ07ujpdnbw7PSH+zAjouv9c9u1hNrkGhwaSSRzqOYTkiOAbZ7FoV22q/X4H48Cwft0ee/hLXK0u7zeH6xOoy5M359cK9FBbeNMBaS3u/S9sWuwLMoEovRQotTOHjjO6ce+xgb9MN3+34jY275c7Jm+0Hx2YvO5a8mSD+a+Ty5N0WrfUZZ2cXKT0PgbwSXJ7ZCuBLSU4ijlD0dol2T/Vm6IjdwzmeH0cKNgfZTAHEB3PGG/Xrb47pRHEdDrx5VsgXyy+Wc/rveu+DhDgn5dk3K8SxUL1zfJiHSxsCmjc1M/oG4xUXCyoFBTUFmi1MnnPaiBGHXwWDls5znvymxfda5+Y0bgj7GmbjAmCblTvH7T81xZjNOneSbEGqtPpS8EiVCU32mwgthWlAEy5QWkpo7GowvBmw0R9uWNAxuvnZryLO1XIn5gx+QNNwVrv72yYfP7D1aqQ/hJFWd8mj80lFA200URvg7IQc5fvkVNwpqZij1vcf1WOh2PfBLy+OhvrEq9H2rGpG9RPCOa3nyfM/nY3NNEvL2HbUwshdHD37S/sE7ttEzrRa7PwkNH+xLsfnbCHSuJfvHrLW2xru9PtjLyXL99esOSRdHT/GG9MyTC96PpgePMXrzepVjlbK5QDYs1cwqAGiCo6AnwkKiKKGN5/GKd0NyPgN21p3QQM8uRccuz0Q1eeYmck4EVWNlIQqDKZKePIrKRkI0SsosRQlNLXdOreUOy9ySqkagxk1xy39BVA0ItgjA+RIo2aMd6JL++JyCb0CL7tJtqXMb4I3w4T/AAD+E28fBxB3y5X7Ghp6veLe++0Jlun6NuMk+v4ELWWYG2NNIONGOt1QcO/n7eT09UedZjiG1Y1nh0Y0hQsctWXvaLGlqWhwEBbhwosd8zrsgsSOXQIQuuqZfbZH8cF/3SFaF4tz+lrrqctoVaxZiImpdC0tRBo2jCClb4ok2Ktop9G88Xpb/H3y8UPNGMnl/mirvacd2xNVm0qIpYCWViOpEKCkMg0oCLKGjzxINPv9r1j333CfsPt1utGIMtbi/ts2ohuvvuH8x9aGwGR2++e4Or+sfytXqy/92bneULw9s937waPH16du+O9Oqts+q7PoL74NRLhSSenZJwPzTm/mLCyfqybbEbUtom5Jm7sYtnDrlm4wkaz76FGzvIkkwVI0QuU7F0kZ2Ex9q8VfHNTM+qOARt82ZbKRQraiSUn0Mk53uOKFLxXglX1WWXBoYC+jytPQEcfx/zFL7/6L7LbJ0RR98eJtzHdLQ15pCBxB/eaEpNtCOEwVNymhcw291fD3SlwMys3+6gDqVN2dQ8ywgkA3FhFsqIXZ/S7er0du5omZtsG75L0Qo06+GMTttl23SVmgiW82b39P1fxopahuNHAjRQiE88NoDATy1CKDyuKB21Ltj4Iglw/r+Obxfdy8cW7eLHqXPte8G47VutiLhTkVop2yZFX4jKtVQi26qx4hy/7Gbj7hczAnYHbA67QzG00xXbFCQqCnIVQQgFXkw4YAv1tn+wQcNVE4FppIsVoBrThwpCi8O0Np0FJaaqTSbUaZ+DuFzIDdwZuD7iSYCOKR0DJHldmB8mLCi1WhkPxqfazowi4X031uE4LpQhkVXguPm4j75FEKDVkGWwyDe0M3P1CZuDOwO0Bl2LYZkLkviKVy2xkrn7HgW6RUnqit1EOY9zvf5kIXBVsqMpnMgqKImmjCHOyJvBexFh8FG6zezsDd5eQGbgzcHvAzbGR8scEWhumyhTeBqUp+szZmRQaV8IbAPf11BhXN5mtCAKk44PokiNhrinQMgtncmvJlxm4+4XMwJ2B2wNubVUnXwN46wqRWE1U2XpN6BUohdGY3HBz6vXUGNcF27TxBap2GYw2CEnwwSI2jykpq8LscQ8ImYE7A7cP3Ghji8oBgSEzcCVEpw03FVGIXhTZ+hmdBNypVLmhcAWzAfQhrm/+xCoSON1KwpCswjADd7+QGbgzcHvA5Zo8PigFFQUBV9XGkJLgSw4qK42+9m9mfzf9HLfVbF0mGi5Tohg3JQFInh5KTOiTjapUMQN3v5AZuDNwe8D1SrZmnINaXSBIBQPccAlSxuKbb5rQOwDu5HPcFHwLlc9xORPNJCT0RVMIgh5V9TFaMR8HHRAyA3cGbt/jqppqTAWa0ARcLneFPjsQJlhhY/IqDT3u9HPc7GOxQoBomiNb1yAIq6AFTPTy6vPmSv4M3F1CZuDOwO2nPKbWnENLQHJcLEFK+pUKUGwtNhGwcuofB303/RxXCI2N+zA0ipzJ4wpOlVcGqhBoCr0oFZyBu1/IDNwZuD3ghpIECqNBm1gJuB75rDWAjlw1IdWUcn9z6rvp57hFWdm8UCA0XzROESEkn0GgsiGaGim4noG7X8gM3Bm4gwQMX5INCFZ4Am4mX4hOK0CRkaLeFLTqHwd9N/0cV6VC1NsZcC2RXyecQVDegqcIOtlkTM5z5tQBITNwZ+D2j4MMMeUkMlhjOPrUlmJclcFrZbwR3mXXLwLz3THnuFLFpBT4rqGJlhYiNgp0s1Ol6MT9TWbg7hcyA3cGbg+4xnOZ3ki+MHBRqWA9JMIRyNi4UHuxVtghcKfGuFapbCsF0SpwmodMFlKVGmwJotVgrXTztb4DQmbgzsDtpzx2VQFlguop0DWlSAhcRkDUEh02lUTsXzL4bnoChs9Cam8DMXDeVXYUTocgA5iqZCzNZ49zyuMBITNwZ+D2j4NaNSXURjEuRbbGEl9GintBoQ5VBFVN7Je8+IHfUg8nX1wPdIM5tCFlxAzZSAcmZQ1ISIZSbE218eXB+Rz3gJAZuDNw+/dxbQ2eU6VkNFwpKTWItmiQWjusFpvN/fu4P0/PnNJKxCBlhCqxElW2RJVzI+AFVDpGG9W8OXVIyAzcGbj9GDdUNDk6cJaTEbPNEFAQrrRwVhSRicgOgDs5c0qpgkl6DcXzfVzMRJVjzOCLix6NaHpOwDgkZAbuDNx+6RqdUaWmwHKdcxNEVyovQxU6WoNobO5nTv08PXMqSOc1l5YNDpE8Lpd6raghGWmUQUHhr5uBu1/IDNwZuP1c5eZs1tZB1ikTcPlGX1MVKrcVI3+blR1S5cmZUyWYJpJB0I4PnVIJgNwVoYYkdceWzXzJ4ICQGbgzcHvATVUnrZQmF0v81SSKQ1NyEmy2XMVcYws7qPLUXWXRqkAvLZATb/QWx8dBrXLZuKhCTS3Y+TjogJAZuDNwe8BtEUtwVoKqwbDHVRCMjyByNDXH4vKgw8rP0zOnbPLGOlGguMTlWR3nZ2UFpgjOqdKhhDnl8YCQGbgzcPsxbmwy+eKgWK6/GIkvY4wSvHRJxNBqNv1S3j9Pz5zKRjevtQUds+dImqLdZIgvB9FIXXwTZY5xDwiZgTsDt387yKRgrRJQpOOC6BohNVnAc2dICnIVBblD4E6NcSmAlq4UBSJxRrRsAeitBrRPzsTgONCdgbtfyAzcGbj9GLdh14mGz3/I4/rqAPlYtzYKRIMN3A5nCNypMa5zMthSPB/hIpsHeh96Aq4m5DkUyXo5A3e/kBm4nxRw10tBk/Br7fr6fHH6Znlxsnp79vnfzy9PyqaVgSyxKA06W3K5ikCLnn6lVa0WCSlW9VOnfv7ipx/HDJaXcvPK+0b0w9XqZkhK+Nb4LpGtBE6TsQDF3gKSNMLpEKtTA2Ny7JC+i6y48fTz75ffxct1R5xWoza5SQofvAA+sYKoBUIOwgtvnJChf0f51Y9CLV7RIL76efHjF1/u1YZbY/avevH7T8urN2/v0Rx6ovtn5/Xycq1s0hkcA86uXVM8XfxEpoNhkNloKPjfL39Zo3xvf8x9gr5Il8uLd52kToAfK+D18jReDB7HsX0trxvg3hGwvXbrFEBuMJmqImNeCxhjuZQLKU0rqqSaa8i+f64phTg7W3y/5I/7rXLjtEVennedghaNbeNnN0O4XrTvajm5Ont9tlyuDq7bYNGkkO7+2erm+iT/mx+jteJlUi/0qOZHa2tXrjaN5LiLKfzvToJWaqSELyvZBX74329enml+mHzl2FXatKTsunwt3v/fL//9hgewD2TJ5xKNdRBbIRIepCeQ6QhRiWCcNzJgf72+X55f1Mv/7NzWf9529T6Q+XXkeqkXiCrI4K0KXga979FnADL/UJB1PvTiKt+0GpbaoDCugg+VSJgm6hQEcTJCmyb34Vz2/fuk10SjnMREK5YZZbcy7w7j+B70P9XzQlp2/marYNpYO/6P+DvxDDnNjqwfUqOV+a+3D+mh/fIihxB487dqGiyGSFya3HIzPvGoXTH9UlTfCLmQmkzYm9/fXV6dLdIyXpQdM3c7rfcj4eaJu/ZLSDVCEXfYLzJ9IwzfIfuFYhxV22m/pAijnt5vv54CiEd3gB7lKbOrBSl4gqwzF0dJBOBkNdSknfNatZT6hb2/k2KhOm954yATUdB/L1K8rF349ls8Pf1sYHnvJzhDeiP0CHe1Q9PkC63GqNp+TZNojveUQT6GpxxYWy+bTlVWiJWMiimeQl5DhDg7W5UWTJX7vZz/tlmTX2hN9traR7e2o9Tqr9vWducHm+qb0j6BK5Fbq8lAFpHEuKiK9qhjav07WDcfvPYze7/4j/jgvnsZ5ZP+uu1etnoub0/Wpu8y9+41zVawnDxvWqX5SpJ+pYzFXFLJqp8W9Lefv/gRmIgtSP3elrL4XwsaCBn5zwZff9NDUjqsMljIGTndV2YgD0X+UWRUtQV647VXvB7qcEdge/CXtz46moYqSYiW1tyYaCA0kQCl884jp0iku4L/fj5KsEVsmLwGtIkmutQKyQoH1lAYGZJvxZq7gr+5WF6dFxa3inl1j3jVpA05s4vnGNXzXSBeUUyFHH6q1Vi1d0LSYdlGOasjKRYmUhSDRkDQWRIPaU0VtIQJvXdO7pGtBbfjjhaaDpoW0gWyLLSQoTphrNVotdj0R76W+WO8WJ10G1fbIo+BUrfr9PptLAyjBwr729XJaSfnkLwJvZdfn6wOjW278/nNLsbt/F5XE3UOS9f4nAEYElltg5l4nHeyVqlb6lO477969TclpFzA4uur09PXF79SILGi3/3ydnlab74Run+4+PbLL683D2+Ra4XokLsFVhlMTlzV1Fg+mCxZQIpRADFSZ7QOUdXrhKO1wdw1c9xFINlKPJgsQ752PFo6EK6Sn6QXlE1v2s7N7JQRhbDOkiI3ST8YnQzEaBG0isHrGhIqvTZ2Py2XbfGqnpweP/vjLcnN7G/gsxsyt1xga2610EU2Fdii0ARTuANIfwZempZqjCizvnduKbYkLKsM1ZquH7ugwCE4SIKHLXKUQd03t9U0ETRKsMGSkbBctVYWBcr6qgtfTkz+0eZWkqUr7IoVUxHyeRqiCJJcXVGk7DpY3z+XeyzN5t7PW/NPOhiT8hK045bJxlGgFsjuFq2SJ1+HbrNdeWD+xwvZP/+jZEye/7R3CUIRwnNPScPF+k1oSMTBIVQpC+mCIQvjPoZxwVgpODUNdGGYyazITSHpLrE2ack9lRsAnPxXLYtfTs7L8rfdczhe1g+8Ac+RzSFxOZLAEDzrJl8mrBZi1ny3kBvoWm282vjNvaoxfkjfnDKD2i8pR6GFKQmq09y+3tFoimZ7JJKSMgUU1/skP/xaL96SE36UYb3+9++n3VbmA+X8fJWuOBb9Ml7L+3J5Vh8g9K+7hZ60dnVZd331SFyMJ0s7zH46aPqfh9aPZ3R71WsC7bpH6ydIul/rp1DLQ1o/Qc54rZ9ALadq/esVaWq8KJd/P298ONEdug8C5UZ8qnk04BRfalbKQkLRgEibbtEjBZj9fdgJurLrkzcRwU1AsP/8m/8pxcvlBl98BD+RkG9m4e5YOkG7N6ZH0967kTAFZtCRhS4m3vlNj7xzYCgGTd5zXpNGcuhFUvAoeM+YqFVLRI69GOwcSIoukuUbtxRtM+EgixGag5K45jma2ORwY1oYrNGLQixF8pu6uwelQA7EyEtJtW1YyvbG9DgFTLwvY1wEr/krIv0QvRVQdco+IBL175PCCWu0SwE3IfTXW4dzExVw7xJPU8BJ+QM/1ovV1UXqLHk3zR2W9h5f3fv4EWD6YfWWntsjaSeaxsd/QzQxa94PpsdGkw8htBwqcMs5TtMno0ZeFTImYl2pEWbCEE3EoClaV0AMlyyhSUQgyPMSdSwyReISu455puJWdxt0KGVIBEFV+SHZKHbK3oOnWI/PjUzFtA1BMwGCaG2TjtaHO5VQNGr4sCoH0DZnmhNiwLkfFExY2EMQ/KXb7z+4Yh8cgqM26xfPF4Kjtk/2QJCDTqBwLu5epUeGIOlM9exmSIUU6WHK5GZ8hZick9K5IjYJ91sQHIWmwVb4SN+UuZFepGEIvgNXCXTJhQy21aJQa1VT/9hkwnQfAgZP/LHA2Ltcw6U4CIxRGSOL5wuM8Ztwd4FBEw/3cIdHBsbUbAJ5DGmbAoxmZU3RO7A2EgFrigYUSyM+FkOypvqU+sdFE6b7UNTwANL2IaOG8XuxQ126xwk+Ns8ZnSGypUujHjpSl4rkDUkykzZ1FWitgpCNoIikWZs0kZtB1b0J031Ilx7APj6kLo3ak9+jS9cbxAdSzR5Tl0aZmKNSo47UpSoFuftMimkl65Imh00slRiBLrlmk5zvw3DCdB/SpXsm/o/SpfFnFHd16ZuL83LPdsYj6xIKX0yJEQoFD8y1KKYvNXYZEaUqEchIfFQfl2L00QYNgY/ljU1810ORhsRYa3E0sUL0dWn8dO/SpXXqwHXmwAFH9zGioj8Z+Ru55JKieWsFWFIdMF56CJKXr7UgHPEaObC8j7nkB/zRvOR9GY+05Oh0IU5DTDboxn3MOXJsDkLK1hgZlREDj/GIS34gzpuXvC/jkZa86UhMoGSQDhP32S6AmZxGKlhC8ka3QbveCadtB7e7ugO4/V+8d8l3+vbxB9XDjZ0v742iHtO31xI5xZGrn0Ru6+QsBBUDaC1oKouRrdaPurGDTWDxFM+kWnljJxhAFx2IIE1AimGdG5x6jZ/uQypwz8QfQv2UpZhRP/DttD7Vc7Soc1ifGQVBi99y8FZSBKAG1/EeiPrukJvX+56PnYr6sQkhQ9TzYfm3NZY9SvhHnE8OUrnHrWZUSnfXh6T3CgwqvtxJC4WyeC1LjtINNg3Gz9wHAvBPy9PTf74bdS3hkzo1HLfkWhUZKOaCnAOzLvLYwVRGsWxkzK1F7F84eSCAN+kg933rQQCP+zhbjbeh5q5kPTmXRnREWKKhzYiolVHZD47gHvZx1+kkm2wSzlDZ+Z3TrNP4Me3gJJuhXOe17L1H8CjWiSL46JD8gTJcCiL7DKhLABVjKdUVrUs51jpJWrEolOfWAJzCnTmJONMLiqgle2zD6zaPvJrXUzhY0UdQ1Uifpi2xt2r5LpGnOCg1H4Fsa9OhoS3DjKGHfdzNfm1Hnw+euvwRe2zj06GG+7UfmYfTEtXsDFmZ5NnKkAcMHkGnRAtjCpnTdqzOe1nJUCmi1JG7XjHTSpk4stY2WDRB+zCwYI+TSPYAj/yIanHncuSoie5fw7ULZc/OFr8tl7uu3w5V4ugyAkLZEZVG/rLzGu79BV0Why5HOnF/0YlrCTuu4Tr9FK7hjpqCbhAf5hruTjzeUT8VAicEdXvVhCsRkcytUKArCtco1BFpwI7H24bNq25TTXdVZhif5XRbfuX3dyeZ5N7HT//y8JvoUkj0xlnlpbF7qxT95ROozHC/NhkpHPFTCwUTp+UIroPJladlsyEFV6rsG7MJsd9+bVpTqdH5qjcvN4uT8xd3C7K82tw3//pAQZYjrpn/sQVZ5Itw+9+BI99dBVnuPLtXBz+wJX36uq+D9LEmyweMXFYZFXHWoLgQbMVIdFcO2t6PU9kJlnT8KfvAkr6KF+/qavFj3MMoHsGSciEpHwK6EMia7kPDM7CkDy4kNcIv66R00QWs5h0oKykuFGQkheG8B9MsysHJw/gj7nss6fgE59vSVn//nnjvVc7LezeKHlwaRtm9BZLuPDbkpI4wer8h3G9JJdpRpHSPJXXblvSQGX7CljSMqjryIN33FNEpIz3IQEpnKPznK9YVShM2aGtdboN7HqNUdhSLGJ2nf/NyJN1/9cP3r3766uevFt/+Qmar/e20DBN8bnV/TB2+6ycer1iNHEMjDrAIZcaGVLt1H8XNf3tH8rR1/yOwiJyyK143CJlTXyPXOSuZDXksKcYkpR2yiDEqO0b3R90c6dn9l4q0/5uuHtg9OwvPuCSYRzNK+fboflfg9o/W/TEVYw/ovvnwul88lmqlhVr57J/MOaDRAUjrUog1aq8Ge+HjLzvdo/vjb5TcFinj6xPragvXm4UfjDqT3mwTFyLRe/Is+7pv7As1gvIc1H2lj44eTQjbz+6F4Sdv91VOoWhRSXF5Tw0VRYJGVQiWAgFlgkqDgifjVHaP7o9gYc6bGNEDWkMsLDcEdK4BsbMqrLAxq8Eu/fiE7WNGhIKbI5FHLN05HBYKroOSUHOpOtqGZVB5YcJ1hHvsw/ik45uXu4+4u2THVASfd5eerX2oqBPm7EC0wHpsiRdmLjaXLVGK7EIpw3PiMSq7R/fXB6g3e0yvT87endZvTuN/n5y/ef375aqefTb6aPzusO6IGnV6pV6Mu3hLT/wTvo55tbzo9FNt9GMU+7td3k7Bvokn58O6+3Ji8PvzRTy/PDtZTVnqFAS2nDne5Rw0inqB/D2Z4Ia1iooypT4Ln5CicI+ZG59/eVtsWeA1Fbo8xIIeiQaN2H/ZQ4NGxp8fggbZ8SWFP20zR3zf51iJash1iY/MUWzlwnretGrz8KLtOJXdo/v31aEbX4b0IcVOm1CyBYzMrQTfHyqARJjI1icUFPaHtEkzP1BjTnrr6Vv5wIFifzIWFAmpxpUams4pKUzS3VdjzgvnqiPqZrtauKU1iqaEg9aaqTkHRV8yusbcMJt+9Gceqpfz+T+B+A7e3QL+y+Nmv2glXO3Ya0ikhkVHCJpPxYVyqniyrFo//Xo55PuJAOQGpLGaKxsTXYgmQIsuysDNBoap6+PXaK6Xs/fxD5H5uuu4b7yaHkic2J3j/2BnTQ6XNIgCU6G1xt37FdePPfXjvo/g93zMwWMlz9Uc9wij8B+dFOAs+bzojIip72fGrf7Rwbb02ho0CbLjlqaOAmcuSgKB7JqOwYgaBqkcDznOvn9EZHtkLS5DVd6B8TZyZqgHiZbG05olCvyYR6LDXN3RHvZAharOfSnTU8lH9l8fr0JV0I23WBEoouT85Upz0nSgCdYZ+X+pPm6FqhLQaaloVShMIr3lXptdrSqjRPWGiI0ZIGn8ws4VqvY+/tGue9zdN7XSSk2WMjmOAAppbjKZFtHJVjxiMIOuTg86Kx5zeo3aumKgKc+NI10D9KmB88EZDBWJUH+IE7xtYjAelYeIwU5lejAx0C+89+TRrHHGafFJ97oaERCTmTSC+DhZxko/OFpTRNLVqIpw6JQKA/0etfpH67cWrhlrK3BGPumqJ5eq+GUpi4jK5aof9ZRueH1gTJB6b5W6dRhp3YcMI4+qUqecQCG405n3ZNH4y4g3eWjVWV/QqybrsZeZo/PKuEwhoOZSjIr0KkpikJWULPjEHHKYWTN6uucqdXsf/2OcY0AdCF58BVKQKjlL8YXFyucBOWklY9GDi8wPOVTc5YpGqfO9rminl3iwK3IvjBRKozekxBIP7enOrohYckOPxoMzvJy5kFJook18l0sq6xOqQUrqeGM2fW92fMOl+/dme7Zha282Zt0kigpSi7jGULKu8umbp6g8NanrvXuz1juimlERqLhnQClIz2cSokqRwmYvNuH9/r3ZUTKO3psd/5kHq391XpWiqc92TuajONWjqn9Jy016qgdr+SRNVrJqzSTwSOYu6CKyK0dX/0KdHHK2XiVwGBMk6TgNiKIPSaMzycdB9a/x0z1X/9r7+B/jVB3fv1fcS69YLmhKFieImmj9rGoNJZehf8yT+F1OdZQ633fP4wPFd/KFslaoELQX2uOhlK+n7lQ/xj0PZ7OwsUDLbAi40khokevImcKN572Xg2hqvDEbGd8NT45ks1hyplFxqTOOOskmkatP7Fp5S3pwKXmCj5ur2+19/I8xaS1TLNfQUDzO5inXAEFxz1cMmTibNDZ/cJOWa8QUKEyh8LSACTZBiDEAabfRymmKPPpZLztM2oeJE/QLY60ko6+NxaD33uqeTVqXj5FVNkIqIBJDnB+5Nxb/4GvzSRgtKIocFFwas/pjN4jGW6IdXHa9Q3RzUIPmQ24QHcVlx8/VdC5LLxRaJ8K/ZS5b+Phf8MGIJs/kid4Y34+pHtPwzzUuP67hjz5TsNwi0w1ablEMMYmEIFy2XgrdQh4WynqA4R9x/wllKM1FsN1RnOQUeEMER8UclW9ERYb3Xh9iPEY0/BvfefkhOWB8q1elxFU0DL1FND7X7w4v0fvsjXbp2gff3/BvvKxRDf9KwyiqKxCStlwoxAOi8+BUjLIphbrc2+Zy/JDua3MZY7HosoAauqJSFHhHVYgCV1sEUWbZ3HW4PaLN5fhhHW5zOV7OhDaXo4Qe1eZybHa3El6J4kB2AHdk4zHbCp4UgiabXHnshwF3RH3+z/8lXsggFq+//eYV/dLdpsHear4cz4mefnb3MB1hNHZ2V94lFkITJO78d+2mHpmLHFV5N5iAImCCFoQiDSmKnAHxBaeaSCVrpao7+rAKRW0uVVDasfbJAsmqwPdhhQ5IZhkHXGT8dM+Vd/c+/sdwEelQ2Vb5Ohc3nc5k91JBDVUZ43hNzfC+2UNSv3fmTYxR53sPq3bexHpwECpeWEVEG6WS9JN0+xTkGQShH+GwKiRfhCKH5Ypj3ykaGQ/ynVajjuhklmmgTeON2YggdDxNOVx8eY8DeGTjb3SJFLRlcFEKspucEuVVgSaykLJ6XeSdrk2TCjC7YIMoFjiPDowhiCefkVPsbGix6aQGrTLGz95cgHnv4x8rDX2U8txrNXfuqj2O1dTSegzGa4f7bsnOVvP6WDIn0xyopMipJpEpkg70WzRemiR1k4NqkONNxwirOT6Our8o9M7o45Ht5qgIaWA3OwVZko6tXtfVu+XJ+erzL6/i6eY368BBKEeTmSHKQFaT01XRGwSZkCak0dwOCsG8fseD/PrqfG2AXi0vLk7K8uJlF6Z0/dMX8aLGxZJBDpf5LXyzuB3K4o5Xee+KbS2R77SWt3maZlXwjvhVrvTJysWbXVwKqHhONsNf/FzPeFuBTEhdvM5va7kiZdzIDa243ISGIHiDxxN5C05akNyHLdECo8T1jL1aLk9Hyh07qUkmKYsgllhqBlMpMgjJetJVJ4hSkZKVvnr1JvXL3+ppN6qr85PV5eJNPacRnX5i0+j46olCBa1wH7xKjBs9RrCmtYbkrIPpn9VMnkb1559G21ArTcaDL9aR8UC2nK2Bt812hc7a4JR18jTqP/80ClscWuOgkHfie1AKou12DKLWnlRSD6oVTp5G8+efRh3oQ3xp0GQh3y/Ii2FXgEBiVDWULGM/A2zyNNpPYBpLcs2Rt05Vsm30fJaeNLe8R4VNuuYfDGr3559GQR8TkkSoApHzl4lYkdMBGTQ57CRtHbT6nTyN/s8/jVgLhd7F0zTyVSfipKSXFFZjwyaIZ0dzH+GZyiI/Bb+tLOrGBVr4orxplatcoQBbgzOCmFFp/VPTybqJf/5plKSSSafGJ8f88sjlCYKCQL6mKJOzUQ8m4+HPP40pSi9CjIDccdBIFemj2FwmazJqXbLtZ7tMj2nEn38eEUtMSicO5Rt7HOI/SIqZQnFeaU0Bd3/HePo8fgLBYa4tY/EFdOSceGcyJN4h0brmiln6mB7MI+Un4GUa+RTkq56ouqPMkvjlfPGGvEzwKmXTPzmePo+fQHjoKIgpIkdQwTe+giQgyOwhoE8Rq3Fa9i/BTZ/HTyA+jDm0rqGF7sqNYOMsqxSgVKlNRKlM7O/yT5/HTyFA5HtBXhruKc33p0vkDuIaXKYhVZRFDq7RDSj5easX9TzXl9/Vyt/98rur09UJvLu6eLe8rIuL5fJs/5akRCsjt66vyEejgRvuGBHAaUeUq6SGBo+ZVWEbJmE8eM+3Y0gmGf7cwGFQhfyAySZ+sFk1OSXPN6giWlKVxMUTnOzSRsjfcCIJ3rMJNDXQ+QRMp9TCxYzc99bxy2lFoyFLKl2SSSH/6YODcPkJbGYUR5RSErUM2rZ1hnQwLYKPtdRaQ5Ti4ZToE9jNKNI2X8lWarRcnA4lN0v1kKNW2iUKJwfHk9Pn8ROIvF3L2pGzoZczteQCOGgaG24ZXAhapXjP2eKIefwEQu+ircKa6FN8Q66VQNSS3Bz47GrVDZHm98HnYJ9A6J0dIdipxOc2llsA0jCqXKfxEenMldD94Hn8BEJvj1WYVCp4F8k+culPpD8CnbKzVvkY/cPPZT+B0LvWbFU2jg8TiSHLRJYyxwZVSKF9M6nmh+vjM+ePtzdmrouW2+yjL6BK5YtjGQFF4Nb0TRkvrU+i71LeLL5aV7v4z+5Gy96W3bezdPjf9VJ20gNSs3dfx0DdyKA78IriDC6uS1bKFtAqWO5toUW+3kjYvHh6ptEPV6vLk1IXf+NLcfHi964a+ToW+SH9fzWvpon710n9bXF9Z2K1vL5rNzH36W0s13VEVhfL0yO+6esLemRBq7748uRX+riLI2R08e2705MuJ3LCc99fnSV64bIt/lUvVie5ck6gcS803+UV9KP0lhzDuqlgCE5oQdGqMeYzvpcSRLD050ZRwL6mhf/PZ//vZ//Ryar/tZCb4vIbeUYLIbUbyFPo+c+8k1utLtxQoOoLdN5rejkPxlkRJBKWtBLajBKn++KsNwa5CU9PnBt+7V8H0kwnbQf0XRaJQhoFErlEXdOcqSbJfrlERLJijINM5w30v//qi4PgfyrQd4LbP3OlO8NpiVzdMZZogXgyytS8aD7O0B9KeHLQl/IFRY3IV/g3ze1J8530gv7UCULHuoLAPqjveJ6BOKiksg/ZW8/7FzYYMg07JeyD8s7n+1/w1+Hze8GLoRIpJMJtK2/a1aQohNESWm2q+JJbLv3Tww14Xz8T8Cas2GJt0HwjSqcCQozacxlpCuCI6OWiZvAOJczgfergdbHkqEwCDC1zsCI5W56vSWoZszAlDCptvFl8v/a88nmAN1uLxC0yWCc1bw0IwMKRmfUVleQ6BWUG71DCkwSvdWat/MRc3bXyWww2oBIobHej8RB4B8+PAJ+6aQK7puSonQvWCd6f3CVoH3gPP9/7kCnsWWki5xRLZsdnLDklSEUZwEw2QYtShRiy52sMq+eB4RBTctF57iLBzcls4v6QDaQrWUeuLrY5/pgxvC3h+WHYB8PVGD4ohs3WPVh1BIb3Pt//kAkgriY1ZBaNPiq+N8fdGauEbJtyrcYWBnfXb0D8TFi0bdKg4U5oLnJnNoVc5TSBjLI6gnNE2WYQDyU8PxB/XEfcNYV+gCPuPX+8Iya8JlVs17ZY8fYuoZmkQ0avpUKC8OCa+g2Gf3keGBbGFdR8VVdxixSuqxWVbJCkqC1qTsg2M4aHEp4fhj9VR6xUC1W3AIh8a1oX0nDLBSdijplz45vun4C+Wbxeb2c9k4hY2qaL1QakypXYtFIQM58ZuuCak14LLWcQDyU8ORDf7EHthO6d53eCeOv5ndtY+55XQyNwUMSh7azb54eg3ff8fg/MFFMmbtanAoGXC+l7jaAEUWufZDaDzlk34H0moTAXq4rRC/ApEmQNFuDYGIIo6LOSpej5IGmHhKcJ3q3tIOEHKOh49EHwDp8foPDjg7djzXuf3wte31SW0QrIfFPFcPm9VJuBmosvwqiSW79a3w14n0kI7FsxwnKhYxR8A0I4QIkRsHnMlfxvbvM+1g4JTx28AYdeeAp4N88/X/C2KjJRbw8iBwMmNqSYMHE/CkzkedGhHca+1+B9JrFv1EE0pPBeVtHA0PJBKi6B9yVwm/RQw0ybd0h4muCdafMteGUJEpNB8LZqrpVI4DUEY5+trMErb8yQNv/yrFIvvfNCCW+5yxuBF7k9OkW7fGEhR2LNTgYxg3co4emBd5B76Ae5h+HAxtXO56dsXA1yM2VQIzy3Pvx8/wumnP/WrEt1GpQpfHRkuAhYUqArwVlqjU717zRt0Ptctp29jy5FrSFr3nauzgBW6cBa+uSqc8PNtYQZvdsSniJ69ycufXbn+X3oPZg4te/5Hei9+W9XEtcI9G4/P0zBGo1e68hvW0MxoFOao16ESDEBRDJPilg11+ncg97nQpy9V060YHmjig9+peD2PggqFL4sro1NM3p3SJjR++TRm7NUFPwlaBYt515Fjgm5sz1h1ySbjO3X6jt7ZpeWrAw+VtUANddFMFJTcKAT9+pS0Xnpa5rD3h0Snhx6N5d4NreVtm8omSCMDGHnkWv/ktLW85OSn7ee3zDwScnPO5/vf8GU5GfRTPExSpBCZNLsZiHwtSOrhXOeogM3KG149syuHVEkEZswmctVcxcE77k9G+8/Yw68XYB6ztfYIeHJgXe+udCPekvTHWWOLnIyf6qAshryvCKHQEKT6fPms2d27UgEr3XgAv6eo97W1cHTAkKU0bYsiWngDN6hhBm8Tx28Mmtd+HioaU6XTK0A5prBB9VUtRrFoKLe2TO7dqRLKkGT09WKrBJxC6LNTlNcnwTSH7mM82nRLglPErxzpuSuI1+vpVAmQumuLLhWIQTLe1iBY9+YzSBf4+yZ3TtqtZoqtIFqkT5M5UR0AxuUSIFCTSpaMdPnHRKeH4g/0buDMbTmRSzgUFcwQnWtuCvIYIy3SWrS9H0YfiYsWhqsQlRNITBvsBv6xCC0BpWxyqJCc2Zm0TskPD8Mf6qOGHPxQhUHVXAWf5QKonAICZMMVVrpzXAf63ndO9Iq5Ky9AvQ6g9GR2/TSbyvFHtEb5dzmatUM4m0JM4ifC4hdyj4kU6AIxzVm0AOqbEAoKS25Ym9a/xb/2TO7d1S4UH7lfn+Z+zoE7kcQpAGvU8rNiFCTnkE8lPDkQDxfXehfGmxJeJUlOPZRRlAonFAFIIVGUbwLLfYvDZ49s3tHORmZfeL4gFuIpNoAky8galZCBLZVYQbvUMIM3qcOXrTkrGPMrM8CTHERUiVHHHTWslrVSum30zh7ZveOTEnoQqGgVylyvyFk3owmcqFtEUU6mbSdwTuU8DTBO19d2L6u75yLRoErldu9CyQYywxaWd+Sw5ZDv2r02TO7d9S0ck0Sm7BZWv5ECUlWD1Y361rUwdc59t0hYQbvUwdv9U6qRs4odqXype8KUVTwQSQddRXR9dugnj23e0dELgz3Eg9GJN5gb5CaKxQZCBmVtpl48wzeoYSnB95DWYef3Xn+vntHj5b7HB6Y+xx25U+ORq9p2qmY+eaCJ1KpmoegpAedMMTiY2p+eP77vO4doaipmNRAON6xyjGRgSoOWvPBF1e0iHPDhh0SniJ655sLd6Nezz1qNLdbsZE71DhIBTXIUHKIZKei2ofe50KcpRRRClHAl1DBYLIQkpWQvXIJdalazye/OyTM6H3y6NWaN5aNB6xIvheJOQcfEIqOMkVhrbD9PavVM7t35IRSGoOHxg1ujYoFokoJLAUczkprXJzLxe6Q8OTQO9876hNnREwpBXDIF/b5Wh1aFOScJIXTEVXAfr7G6pndO1KlGWUlQtOJ+0oI7gBsCLylBoE5mJbmQlc7JDw58M5XF/oZk0qJZBLvxjZB4OWLsSgLFGUoHAwm2tTv2Lp6ZveOYlOhNAoIvAkU9bagAU1NEGKNrilTs3QzeIcSZvA+dfAW4bzONgNyBqERrXHDYIqBszFSdM1S+oWuVs/s3hE3GYw5ByhBUtBbbaDIwCMEZZz1sWgsc9C7Q8KTBO98ZWEHe3a2EVQtUcvGd3LQQsjJgkrO2WpsdrLuw/AzybUSxpnkWgZBU0gYJluFnNqNIUQsITYv5m3nHRKeH4Y/1WxnK3MJigi0192lHK0gkAPmW8DJC+2rcUMW/bzuHZGorAp53pZk4Jp1AmKjH5SvIdWMqpS56tUOCTOInwuIjcOcYxTgZPEUJ5KvShkdZFuMNE4olMN9rGd27wiV1sVliEIjt3TyEGMR0LK2TaUcU56vLOyQMIP4uYCYEGwomJZc3i0SiGWClBI3uFZRCyKhog098fO6d4S6xKSqA2uiAaOJbCThIihpqlHV5ohzAuUOCU8OxHMCZT/7GR397xMIKQW31NQQRG6A1UgUQRQ1KNy+emb3jqz0QgQdwbqo+SSJLFWTBpxPwpdaXRPzMfAOCTN4nzp4Y7UhZF0gZ6e4QpSDZIhgEqlOOqhY4o6NrOd178hpaWNicqFc5TpfCYKRjsAri0OteCtrBu9Qwgzepw5eLKoq0mKQGDKBV2RA1wx5qWZKtipYsRe8zyT2ta5qigkqNMeRAV9vxky/KjXLmH3TGecNrB0SZvA+dfCqQoFf0HxGmiPTZsc3FwSEIlsQzorU+lWvVs/s3lEJLekcEpSWChgpyT5Jsk+yViw2eV1m2rxLwtMD78F+R0Zrb609sHH1iP2OPsy9o/UXTKmU43xFYbjBUTKk2pghas2kUjndklTW9YvHrp7ZvaMUbVIpK6iRMGtcKF0xL7JXKqVWG7o8p0/ukPAU0TvfXLhLnGNIzlYLQQjNjklBklYAqXtzpOOi6eGW1fO6d5SJRXCbX9CpeTDI+WaWAoQSrPUUM+TQ1IzeoYQZvU8evV7kitFlEFly3kaMEBp31ZS2ilyiV9jvurBa/LSkaX31n6///fvpyZu3qz2rcovee/7h9hMfgjlXjg4Egs+GggOiyhC0qaCCqOh9Jgc8M+cdEvaiV44U8tjoVe6F0cGSngdvjVk36eQDU2ukN94bxrB+IYzHQ/WudokJ1rmgLCqrlOUCWPvF3ATB4QWiR61QKGMtThSjD4jZ+1ETgF0RW/HYQGBMvNlTIWlpoXm2EDoUo4ekugM2J0YfROxTAbYTWGKzFtCnxglZ5JaDYGbtvK4tSPLMM7CHEp4csN0LJwJ6F4QjL6Y73CjPvQiCpp9QyjG4HkoxL7RBbsrrFFK4HMbA2rwIBD+LImgVpNPTpOi9UvZ/0SRQE2yNK2BNoTAy2AbJE6i57gz9XSzCDzep16BWzwTUqkTbWlTgVWxc2c7QJ2YBlW9z5ChdmXM7dkmYQf1cQR1Sdnx9FlwMXLijBQipCbCpER+XJLr0W45uQP3VMwF1EDZrS6C2qnE5XSMgZhegOh2Tbi0HOdea3SFhBvVzBXXyXmltJASvAxgbPMRqGrhqikaZi/L7QP3LMwG1zyWjMUjf1PhEKgqi3/SxVbdSUvBRJDGDeihhBvVzBbWQWNAp7qsUkavHGfLU3EKsVmNazly3djeoXz+XmNpr41vRHrJCijCMyBCb1qAxieBUNE3MpQJ2SJhB/WxBXXVpKIl5C65sE3IlN1Yjt9XWVdProu73admA+rnE1MalIKMJUGymT4xcZgzptxVNMUIbW8x8frVDwgzq5wpqFM0pSTF1MJyKLVSB5BWCl7YkQnRSpd+/ZQPq5xJTk2vmQwbHTlqAcRxrYEBIRmPTKYSYygzqoYQZ1M8V1K0oWUWLkDVfPrBZQYwSITdfZCqYpBxmmqxB/VxialeijMELiEJSTB1kgIShQKjVtozO1DLnie2QMIP62YD657f14iye/sfy/LryrW/KBufJjyE5s5Q0828BTZSAGa1Iqb9T9vodfLP4Xi6+eBcvVmf1fLV4/fslyMXXpxf04+v8lv762x9P89kKzpcXq7eL//j+sy2If4Tso1f15JQ1+tvKtuR6BqeAanl6RQr9/kxPfPDr0yXh8IuLGulhNfFhXpPF388760BY/LWujdMXp2+WFyert2dHSNsYm0cSd2OqeHK/+j9XJ++65f/HyeXqtkp4zBTTYICmLdlQJbk3VrVQBKmvyd7azSFpJ/KLkwv65tO6WvxIutKJ6s4hs7FSRgc5d6cyiSLCkg24ZrVuspUidE/KV//1Nl5d9uQUgkcyhcgZjQtMxUZyTAEtk8IkcrHO9uR8vyw3dv298oWiNN1AGT4PjSVQ7OYatGoJG04UbfPW8z/V1dXF+UDMhHn+8eLkjL3Cl3HtCB9smNerTuZxs4Is6rSWRfr90MsmupCal2tv9lHGffB1097091OC+sl5PCdn/l18d8RY2eW+o5U/J7/Hw7hJfLOCG80qohCseqEZwBYRLFnrhFK1uAmCOpu8vFzFGxR9v/zr/e9ev/6fl2Q0So2nndb9YxnLZWfoWf/WvE03x8XNQYpKwZgtFdBVJDDIXLPxDlU/FanT3RG++9aoTwDaLdrpuXGfuSFONw/yB9Jyn69t2mfTBnDzme91Jd9XBTc6M0RpW0n0TClg0ctimqm1XjdtuClgM9pdvl5eXZBO3XA6OZIL9b500gL+HC/e0IM371Qjp/fuqvDk8i/Yhn42zaRvTa1p1kaH4FISXG6eooVK8TFNEhqZtXfl6Kn99l9fvCK0n70jy3DeTVHW2WUREvjqLC0kd9HRlqDnXMrCpKA2b+u8g+zel20UEQVIlTUYHzT9c9MgO1WzrtEY4//nrzfPqOG8jHdSt/NSRG5Ge5pG7bu3Wr7MzZViqkslUsixaYHzKPPSWvXKBbA68Z14GisGnheBMcRQXXNl6xvlOu47+W+yY5/fUEQZhDScHJGcoMn1aLhpraPlV0or42QsfQMyYdCdeSfSxD9vE4nXV+/enf5ONu3nevauXkRyrHUXgm65ybLjfF/Wy5M359ePdzZxSwCp+bur1eK7unq75ChJ6tGgnPCS96+ur1mOwvw02V+e0JJeVHZX70s9XcXuXVMn69saV5Mny0ycrHEvOW6yxsnePVnihRBoR3m3exbmW6IORIh/X/xEo1ku3v/7DXyrfnhJP8WTi5tXPcpn3fsq+WLc8vRftUb79RZCJ2eco+rPTl/O+hOIn90jrduLuTPB/LkUSP12q3mT9nV2y6Jp6wK6l5cTo7KNwO9Ozk/Ors5uJZKWrWfgTtBHL4DJkd/edzzqgDeketri9FTyQYuzT9bRi7MR+F38rw+2OHvf8agD3lqcCeKuJ/Imdv2SHOjFSbrqYqevyPiRzF/reb28XJyc32oG0fsP+Z6bj1y/5/vlaL/xRc7Lq/PVotGafVnLSSbFKMyHS7eK9ObXv1+uKu9dfF+vVhfx9Mbz7XtHN/r9km6C1NckbVXf/E6i49VqeXny3zs96CjR/6AFfV1X75Yn9C3bDmn9Xd1crv3e5lX3EfW9r/qWot9R72Jmx+vHJPHzm72bGy6bTERkSuoss+FC0Woy3oKustps6e9iv3/d2o0w5+xtBfUcyFFc9nqfsnvJmuF7qbquzSoRCbUUCaHUDmQVieIJ7mLltwjl7YjktG3o3tM33q3+n6uORzxM3AYZS94fAg7W70p+TxGeEkpLsNlQFEuRBCQZMte0CrwQ0W6u8/YkKw73Hu8zHybu0Geq7vQ0FR8VRWmFFh5MiIL7rRlQ1QpvUs1pk7zYk6zp6ZE0dMxnduLGB8kTPlPf7rZ3OzsbiH7+5RUZrevffDZtn2hrB57Pnr6+Ol9vkn35Wz3tvuvq/GR1uXhDhpgs4/a2kjJ3QkpXbGuJw0KbE4WFOkOInqu2ZAoXBcWjbnOUt2GJuyzM6/y2lqvT293S0IrLTXDVRKQI12sDwUkLsllZktEOJa7DzduVuFfurlOLziBplzjK5xeR3Uq2NNC62Kqdq4ShnacWaj61GD44n1qwezHGxATKZsdtXni7Knpo2iRUxaFo4v5TC1cT74coKKXLDJGVN4QSJCGiVFYXJdKYU4toyLVxiyivApnHmBukSm5PG/p9Elbq2Jdz59TCFmltUB6KQcK3sQixZQmEP2EwO6MxzKcW86nFjlMLUniZeKM2iEqqpzgVU3iEpKz1IZDjVh/l1EKIompTFUrmmmKNjHtKtYKPQYucoha+n+zd6e4I0rLlCMcD7QOdWowfwNbeanIRlaG5CImrgKoGkfe+ycXS3FjT8iZl9sa6jXaXj3dqMX4BP9CpxXiTfju1qlJ0wRY7BE9cDJ0gxc+0HN57obyUOeVjp3a4O09riyWECsJy6yU+fgpBSBBEAomDRZmk7p9amGZN1YbitJK4iqR03EfQElt0gYKrSJLuObUY76Ru5yVm2SpxOPCkraSmmiieM56GG5pWmHI1R6vcjnmxohr0Bqov3bmKAEw0L8Ybj41Lz4t876lFzKnoEArkongAXLHPGwc+WUmrrHMzg/PA8YOeTy3mU4v51GI+tZhPLeZTi/nUYj61mE8tJr3q0U4tcmsNa1tvbxgRFaCNhtiwEty+tOjcT03Ze2oxLOA7ncv2Ty18LaERlQWdE7f+th6SywFk8lVUHWl8+Cc4tdBBuFxo8jUGWgbFTWU8V7rHaPnuY3XS/glOLTIF11o2AbJ1Rd1ioMipcU6bQorcU73pI/vnP7UYv0/0gFML+/+z925Nlh23ge5f4Xk7EzF5lBckEvA82RqN7YgjWWHJR8/ITKTdMSSb0U3a49GfP8Cuqu5d+1K1qrqqY1i97BBFtrhzrZUX3L4E8LaoxaFEt4zh/dGjRxcgkGYIs2ieCc2Fj5dzLX63U4vzH+7U4q+z9Fz86EVaHmMbNfA0qVR1ZFmaq+QNuRbe83DAiCGmOQJUqUFKXqFTo5VhCK5NuRZYsQlyCasVbwPRm51Pb304kIRS6h3lIWrRJ6v9n3dEiX4/dnGQRiPMlBhgMrcEO7XYqcUFapEyJuC1vAKpbeHZe+geJNXMY0HOdirW16AWZehAbzKvh9hqx2IS3izFmqDUtDxzTy5Riw3GwbEi3HzQXolabH+Bz7HVPjuRneeAHcxGrKiBuabQaGIdkVLJJwkB29Xly1GL7Qv4StRiu0j/PLXVu3QUwIClemEkmIH6EPNPVh+x4aownzu159H5WisPk8aejmILObr7RT3ZC488pQsNmqfUQjjVLK0FN9Js8Xs1a5FHEB5QIom5D/1harFdSR3noDCpvU2IE726uvclgmRSIQKlrGvo3WWql5iXuRSaLAzZbzIBezJRNT+hZyEsBQBWe5RaVBukL7BfaWn2mQ1uAJT0ad/g3cHHGbTa/tI7tdipxU4tdmqxU4udWuzUYqcWO7V40qNeilpASrRmiUHyjJ7LoEGoYGhtDWoLdZ3dTLpKLU4U0bNs2VNqkdJsIw3792l5E4CUzMwu7oPMBprJTO31BqgFlbiESw1lrhpAo1ndyZyuPHlQnNVcGX4D1IJRFrF5TouWx0baDFJzDppYvKmpFri8mm+QWmyPE30BtcC3RS1kgimdySECmhxJdkwIkgSu5lyXNjHN04jEDbX4y04tzn+4U4u/4rL9SdU1kUNx0WVy17RN4YGdRim1nvKGC9RCaQ5zLWvoHWyUMVLg6QEpJIwzw5S2tlCLlntU1RzKITS16gzdi4wzy4h2UHtf4yFqMXOEEruH6Qbb8SgUug4J9kKVyW87k+7UYqcWF6gFmPkBkyCoNFMNw7QCzdRDLSydE5GZIV+DWqAqE8UWqngXykV2lDwnYbICaq656elV6cPehSdRi+0H7ZWoxfYX+BxbjX0uTXkG9TRlM35N+U1T4ZC9qz1IS5zuh5C3q8uXoxbbF/CVqMV2kX4UnR8rU4JxaG7g2Q9mlzabMlUbqiAnW5HnTu2F6HxLdbVlCyk2MSCe2UHVFn/llOwQYq90Si2aTZuUaOezVy98NGqgWlJIQ+wtYEzbHA9Ti+1K6mjLZYp2+ltAieQ9YTHIFLW1lTJJOphb93Lzon3G2mR4tr/Ye9nfUSb7S/GGOcsOhcKj1MKciEWC2eGMJ6X0HKR4axpO0JWB81kT6ie89E4tdmqxU4udWuzUYqcWO7XYqcVOLZ70qJeiFkpd1WwztxTNYCs1BlJzXlOPkFcqrdXTjPyr1OLEc3yWLXuWayFVmMx9Nu/ZCwCbNy1A3siVYlo5mu+X3gS1YGpZyJwSNqfEjPdAPDFgbSVBWWuly+H8Xxe1kJl1eKus3s3nhuQlTCjnQFLriAltteFboRbb40RfQC3a26IWA3MDqTZTrR8872VeNJrwamvO5BSznwZ7DtTit+8/fHg333+4TixUTIDtwGLTj98GsJiSibhN13yHxIRpm7ZQqBMnmXIZlPlxYJGaRk6SAjYVv1qMthlBg0TNUWcSFNgCLFR12jHBkIdXEPe67CR2SLFObqxrxoEPAQt7BcgDNSRZfvvAlGv336c6UyOotY22A4sdWFwAFjpiHGuaKkadvvXEFJFt5mW7qGiliCV/DWBBBDRbjyHFfOgcqmYfDr9FE8nL+sRyFm887N1tIZ1PX7v5oL0SsNj+AkeXwdXOsV93X8Mr/nsbDCnd9N7KI3U4tDc7qdSzWVO+HLDYvoCvlWaxWaQfVQeyxShxSihavKBUTDcdRqKN1XkMmfrsqT0PzC/iDDLMyQIaDh/M+OqYbAAarS1MrfdTYEHeUXbao2b3amIA2R5lP0zNzLUEFXKBh4HFdiX1eV5W51xWrmYculRIDKGjOV4RmO1HpIXyy83LnIpdZYUcp/cWjZ5/bfun0QCeUov5R48CC5uNjMV+Fd2stknzugEjh5nnAAGd87wG1vaX3oHFDix2YLEDix1Y7MBiBxY7sNiBxZMe9VLAooys5qJKsL+a+zTMQpVZ1QxHgBY7EdKpjX8VWJzo1mfZsqfAQrCyzuV92dwITaUG0pSdfJRWEdd8E8Cid20t24xULRq8XWGg1FcolFarMLr95w0AizlyByTbXpQOSfh+WaxByLbdsEdzperlGlhvEFhsjxNdAxZ3Yfjf/PmD/Pjxpj26uMZ7/7M9P3w8BOSPgkxvrL8FepfMaA7pmt7tRjkGMcc6rDaRSIBXOy2wcaAXf9rUlfvj+1/2nIutP34bCEOxL+wphlSS7VyFFiRnCtH78CyMsY7TLIcLCKOuVNXrvpTk11m9ExOXEkMeRXUtG3CdVni6jDA6L4iYQlEPbCKLFzGXULvmWpbECA9WilLTuLMKh7gOBcKHHQ+l7tdPYy0N61x7pagdYVzuyg3E3gx32h4KwDqCyCyhInCNqUyT6l8DYeSikHBOs0bNYjQVBaETDNvCdqDGal3p9Mb8Ye/i0xDG5oP2Wghj8wscV+FXhC5mOnWzFaHUHjjVFSbjQs4AUk6aMGxXly+HMLYv4CshjO0i/ahSlMyW7X80Z4Wyt6DugUbJQag3pcQ15/rcqT0P1TeztCIUW/xZPXmG7Q1HwWAmk8YYZcpdt7+jnIs0alb1vht+vQmWhD6khtwGOsgyM648jDC2K6mjLafCNUUItYAZjAjzphc485DsbUSozhecl157rtG2Tp/NzMgMgaTlUDMXT/JYZKvwGMLItvfqkGI2tvj+Q/M3YhHbA9G9yhYlpdPP3P7SO8LYEcaOMHaEsSOMHWHsCGNHGDvCeNKjXgphRDMU85AU0qFPMpm13+dM5rImkFyr+Ri0FWGceI7PsmVPEQaMPgZrCr2J+M30GSSZmT/mLI3UvGu4XELp14UwDrV/K2abfB0BklcBqMXblpfROxdbibfQlXvQFFlxmIPmZZ3b4mDLX70WbU7mUUmUb6ZS1PY40RfkXNDbohZFeqq1rlAXuzQwicK+f7zesnve9ifnPUGcWmzqyr1Ti2+OWhTb+jhXCw1AA2S/IewV58coUrWn2PJ8nFpkWElMTQXt65AxtwIXrCHWERk6mkKlLdSizCQxof16eAmR7OGspV4vMFJqGb3k90PUgu0dQBoHbN6VG7OdyGXHY4yxsOKQca9i1U4tdmrxOQMpcvcWylCnbWE0U4Qam3idoNg0tw74NahF4zYqmJGIbXo4v7BZfmb+NclQlq40+bQW4GHvtidRi+0H7ZWoxfYX+BxbpYVQIaFXvokBZmVbHZupZlqvjSleaOh+CHm7unw5arF9AV+JWmwX6Udh69RmrDZHo3lawwSPci8MtdQCy84F3PXJfvrUnkfnU56KyGYFa7Lfai9m+ckM0ZyAySMtKXxKLbBLRF1mIx76YxewaYW0Qio592YnleojlaK2K6mjbuVmhR5qWplr4jWtlIOgPTVCRiRE24Tz5eal92zfPp2r2M8A7WvNNxyes1NhUU9iK/do4sVctXvKoeTMTi0gdM/DSLnyiIMbnBUReMJL79RipxY7tdipxU4tdmqxU4udWuzU4kmPeilqwcNMOs+GED4YbGJG3oxmtS0qk9dYAJv7W5x4js+yZU+pBZWFqWAyqxOK34JKoatTFSzYorZ1rfHDr4tamC19qGocMGdvSJfJFsRcCkiwzDlh6uNNdOUuZUEsFJaY0wbmhZuzbttimUuRoc5U7yoefAPUYnOc6AuoBb8tapETjhbttbV7WLY3CpRLDilGLX7Dc6x2kVps6m+xU4tvjlqstnJhKaGV7Nc7ewnk5TGmqSipIknbaaGnC9Ri5VEXDmf93okWff+zadLhLU07kp3z0zJPF6mFifoZhbvHr8Dz0kroAhxio9xSHpnH6dvcoxYAg+PUGJpH7aA1L/vYTKnQspfgZH+w97fYqcUlatGTlMZeTGY09Wa2GjpGj24WE+BpaBr8NajFTFDAr+qv6Nm2WDQwxBbM2ktTu71Iv9iVe0O05UgRbj9or0Qttr/AURV+GU2qQihF7HSjWcG9Og/QgTLNEC71pEXydnX5ctRi+wK+ErXYLtI/T+20Oce5VmhxpQDTDDJBBwMLKrTBmVt/7tReyCkgrKuRHbPo6QA9e82mJWH1bmqkV9Gup9SCpStOs5dhsWMuM+KIh182U3vFausf8WFqsV1JHeVatJg1Sg8pCdm8KJnBiCtgnzwTxigxv9y8dG+maG5AqEnd9el+j6cN84mmtx6H2eDxclFZbZ81W7tZvHMMZAn2dTFEIqijoDKcmohPeOmdWuzUYqcWO7XYqcVOLXZqsVOLnVo86VEvRS1GhcJejqnV7u6TdwaUKCEtjWYNY5QzI+8qtTjReM+yZc+6cnft0LEHxuU1c2e2X9YY/N7NwCRoNv4boBZ91rG8PlRvXmUX4wrcqIUFXlBrUI1Ib4BaTEUiW8kQvRyCfVsLPXIMOEYk85owlcuf+QapxfY40fOpRYlvi1qUJtUmKYbpNyGhRg59aAzmkWcsta7UzklP+P13f7hcISo/3pX7CYdhpxa/PmrBKU5a5GJoeFsI1UAVUiCVOCVVyEsfpxZFqDAgBU0eKalk6q2bMKc8RRTtGJS2hVqYJgapXryeweuze9gGUw4zmczMqS2WB3MtTFvPMkw7lta9OEqpoRceIcfCmQWFVXZqsVOLC9QippW8tE8oVZttPZZACcwOBNWSteeC9atQi0l2ZHoJKxH77e4eem92lKBUnhG75IsVovhpuRabD9pr5VpsfoHjrty2CtJ7MC2eA2RTsDRNYE3ANiPFthKfXHzfrC5fkFpsXsBXohbbRfrnqe28zCI1y3sWtN2fSwvkTaFrpVZypzRzfO7UXmjmUFFTbuYNJecqkzRIShQW25GDOUaaZxWicJk7Nsw8zHZOb0ysjkABCDNDrKViephabFdSR1tulGL+l4kBqX7LaKJ9ZVq2A1XTMi1Dkl9uXjCnnDFDQPYeTdO8xE7cwyq5al9Sa0yPUguYeSyYHGR4roXJLtsInt09EkMZLTU9qxC1/aV3arFTi51a7NRipxY7tdipxU4tdmrxpEe9FLXIw5OSZwm9ObVorXvniR54ViaNhWo5dZ+uUosTz/FZtuxZV+64ENrSkNRzlGsxS3ZSDjJTidBrE5hvgFrUkfJq3VythNNTXmyC1JwSnjJiLlF1XP7MXxe1SGqrniCHspbf3TLPqTfza80rNAc8tYnlcsuSN0gttseJvoBapLdFLRCRcZngIOolANu7i01UGLFMUZvHFE+rHNxQi8sVonZq8a1TC5kjHmJaXT07gQYH4ZhsI+eB2LwMy4bW3ESjz9liiIfrvdPvd440gl+OhRxnoXY6ykVqwVFnxVxDi15dJTcPTfURNNaUm9Y5JT5ELUy2luhFvAGS1xlMJYhGtb+LAL2ZXk9xpxY7tbhALTiVSTPnkLPfNlfxW9VMYUBpOefYTCN9DWrBLdfM5J2dzRQFtqMpfbHXBm2atfZ41rnosHdTfHQSjhTh9oP2StRi+wt8jq166NzsZQkyPAtXGA61c8JS4Tk7lUTtpMnAZnX5ctRi+wK+ErXYLtI/Ty0MgLkGBPWCUlCHX9CXFWKDJavXlPC0r8V2S+QsOl9WkZUThNijiWlp0xtFmBXcbciBQ1osp9QCdOFsyyxnjV5PlNx0ixCwItFqkjI+kmuxXUkdhfOXkHmINiV9mN+27NGCnsvHnNLEmgvDy80LsZjxCxoW+ze6IDLL1Psv5lSr2GuqPEot6sBkB8u8CxZPSil+Qa56EVqGYfb1qHxWIWr7S+/UYqcWO7XYqcVOLXZqsVOLnVrs1OJJj3oparGwxjYYg66+AjRtwYy27LnnPbKWlfD0bttVanHiOT7Llj2lFoME00wrMHrbQvaOGMlM76TKs+kETJdrCv26qEVei2lyDva92TuQz2AOqde7TYs0qrm0l1NKfl3Uwv0O8wBzqAkP+QX2mbm1gJA0Q9Qc6Zvpa7E9TvQF1CK/LWqReUo3eeF9JM3zXu555zE9JQnQvFVp6bRm9Q21+N1OLc5/uFOLv7ZBjSdM26peKx6Sh3IihL6SieQVJd6rzHeFWiSutNpc3vE1ehtR059pmZKiTACEUO860D5MLRppT6mU0DzqBtVr2Ldi0rL3PNbAEutpzsb9vhYZx1zNe7Q6tYgxB7IzHzANEy2tIo22U4udWlzqa2HWnpnzHBqZDgJQ0wpjUWgLaCiVmVW/BrVQXDXroVoi2VEiLYFm8t7OdbXccy1wMddiQxTpSBFuP2ivRC22v8BRy+iRTFszh1E8UXVmb/FGNcw1/Up6cmP6pFzPZnX5ctRi+wK+ErXYLtKP01hiZCEKRaJXiJJopoxwwGmGd0S/WXVaIWq7JXIenS+dIicNMpI9zWU1dfT7KjVDalUL5FNq0WzptbOvdrXFp54C99hCzy32UTDW1B6mFtuV1FHlLBpTIPvmrOaWjEOniSI2LwMVVStPfbl5iaaflrl0IapbxNGWQlQhZPSu35TmGv1RamFPV5Vqa5c72yCg9gJoRyVKXkOSjnWWa7H9pXdqsVOLnVrs1GKnFju12KnFTi12avGkR70YtYhrkN/y6mMMs0u7G3mjB8JaWFcblU6rwF6nFvc1yLNs2VNqwRA7+h2jSdG86ea1omLpoaTMWOso9vJvgFpA7rG7HwrZ3SYp5h6YAR+mlmbuVlw1yRugFpR6IfbufrYjvJwzBCKWwBMz9VVI6XJKyRukFtvjRF9ALcrbohZ1jI4LVujLS+CATBNU0EJNFUy8YMZ6Odficl+LnVp869QCxVQKtRoW+X1g7eBXdL3h0kJsQnYGT3nDBWrBEQcm8lvFYKPwsCPVMwexEx4TAqe0iVpkYS1ecDxzTV683La3lhjEtHAqqYDk8RC1GB70XLmFyAymRTwnMR6qMQomHbWi5p1a7NTiArVIwKhSe5gHEQ5stloqywurwMKUsJf2NaiFjFFNwtsJ1OIqqtoWHq4fq5qGwU4wL1OLxwX1sT26+aC9ErXY/gKfY6st2SmOvQfzu1YAqhi6aLUhvP4q9BLHSWh9u7p8OWqxfQFfiVpsF+lHFaKwxQpkhih5B+9mvxaqLXSUTmmo2UXxuVN7Hp1f2cYE+21SF9OdMYjNTqAmylWLZD2rECWlYs/TviqangHPW5eYcxir0oRZY3qMWmxXUp/nZcnAZfZoSMVzLZRboFRnQBYA0sg2oy83LzSkph6XzUb1OsLK5gRxDbw4s3kGom09Si3mGmZVJ7Vj4Qkb1OyVu/kZTHO2OczUPSsi+oSX3qnFTi12arFTi51a7NRipxY7tdipxZMe9VLUIjUz63FwyLEP7zRAgQGKdxpIzGPmmjdXiDrxHJ9ly55ViBKFmtMK2aEHtGKW7Kh+/0ZzKpy7RnwD1CImxphTCoWKeaTFrO6eUMIa9vVmbyfVt9CNm3naarcccqMSYHZzaWuRIJDiBHPDFl1mUG+QWmyPE30BtYC3RS0a5jFXyiEmNX8/i9gjFwfmOLP2RLlfpBa/ff/hw7v5/sN1YqFiAmwHFpt+/DaABZeYyswU8vRSJin5fcx+CNAkXozdDsXjwCLnFWe0I+US7OaWLlGNXqW+g4oOkNNkjYvAAhCUxsQwRzY97Eifa+MQpQ3wIooxPlgcynTEyhFHwBWb31OVQJJ7yDBhzjiXnZgdWOzA4lJLi5p6LV4flDmbIho5cMcaommgjGUJE30NYFFWB1o8wspSA5iBF7qOElIfcY0S4zgzRW+AxeOGwZEO3H7QXglYbH+Bozvv2Nm08wzK5Ld+0gg9SrIhFufZ01xycud9u6Z8OWCxfQFfq6XFZpH+eWq9ApIZnurUSIJ5I7Yc6MZpyRX6LAw9PXdqzwPzg5NAHC3MRejqwhyhGTW00RjNzVG9u530GVgoTNThOQereFKuuWhmtGnINHBoVtVYHgYW25XUUT0yTi0fKmv1OfyimbcmGStonqvkoqRALzcvyRZMkThI8gSZZqtAYg7iyHk0iWAWcXsUWCxIFePqofRSfP+twKocElExN1JLbWcJTNtfegcWO7DYgcUOLHZgsQOLHVjswGIHFk961EsBC+qxcCUJJZmtZhZ6MwtVWuistVdprfD24lD3NdGzbNmzNItqxquZ2AE9+QPmmqH3YT5IolUrQjST+w0AC6il1NVTwFUOn1mDTG+7VwolHrFzusxlfl3AgnqJ2lCCRvXUgiVBPHZeUgOSiMrrcjbJGwQW2+NE14DFXRj+N3/+ID9+PARovxPXeO9/tueHj4eA/FGQqb4tehGneKIVBDWX1ustl0A6c8jaFHrKEtNp8eIDvfjTpq7cH9//sudcbP3x20AYk2VV73Rbl3gfa1hBSoIwJ0pzpmpb+HGEYWdqNOEeokw7V37Xl4spvAGUczJtxvdSya4ijIJ2HHMyTYnZNPOofl90xaDZzuvspLk/mHNRcc6u89AbqXjh9GojocnamGPVNajPtSOMHWFcQBhLtIxuCokyu2pIHuDMOdi2nl3WmhPm10AYDXouPEeI0NH0ZOxml6YVasxmrqJ4I7CLCAOegjC2H7TX6sq9+QWOmjDELmYMm4VYm0e+0WTVyimYlT11ptKKnjRh2K4uXw5hbF/AV0IY20X6UR8H8twKM8N1VTYBHiX0imYdjV5qyZITjudO7XmoXnhRit44WmWZmDbfyxfWIZZkUh4MeIowsj2sUtOQwbMfGqbQyZWNfeoSmt7i/WGEsV1JHVXQAj6U5A06DlJheZ1ewdDKFNujE/N69pY7n5euY2FayVwF8itc2RORagmZc68jT4oAj1eKKnmUNsynpegEyxxHmzbffxIzMZcJZ5Witr/0jjB2hLEjjB1h7AhjRxg7wtgRxo4wnvSol0IYs4ymDWrwqKW7TyswVAyZqtmx0M2TPXWfriOM+57js2zZU4SRlSHPkr2/hXqntWF+ddSAlVAn9cT1ckeEXxfC4Giu6jILvSx3KSLO0GMcwS+qVYiJuL2FSlFaVhsFe8je+R0mOCuDEpRbbJlmQ7wMpN4gwtgeJ/qCnIs3Ri0gzTwz9JDaAq8M7e9ucsQ+wHSR6JxnxYtvqMWmrtw7tfjmqEVemMacJXRoXs3ESyYq2yFsdlCWKRgpp5zgUuLFNL0UveoH+v3UaJpKJPuNUZy9lYH5bJSL1KJriljWMjXpd4YzmUjQzAF76t0GaYXzQ9SisX2LzBSm2mGElJxftBRyAlEgU+ZZdmqxU4sL1CJXTlgnBgFedhAAA4FqsBMwK7Kfk/w1qEWZY458aOpcp9t7EIiT7egyC0GcKfNp5dIbavF4YOdIEW4/aK9ELba/wNH1cIKByKZWR6w2Nbl4WwRTfjRGg9VrkZPQ+nZ1+YKJF5sX8JWoxXaR/nlqh0gCNP/EXt2vWOUUuEazwXmClpIL3/XJfvrUXqAWtuhSGAOA14bt9rQ+2gyVFOzktTRKP6UWPS1JMpI3YjcPyubSTDegUMWM5olSS+NHEi82K6mjLbdwgn17iHW0AGVCEO8f3jG12qpAO028+JJ5gZWrvUixV/JDsTwbqTX7R5YisdrS8eOJF+YopQS+3uwFscB8RYJWvdPFqCXWjnSW0rT9pXdqsVOLnVrs1GKnFju12KnFTi12avGkR70Utehe2zSbkZdTMhs/oV/6muZNgUZghJz41Mi7Ti3uK9dn2bKn1GJig16735Vp3hGh9kBttqDT3DswX/tTk79fNbUYE+PEEs1MV3ZHBs3pgmamt3Rp2W9DvYVKUTKwFzBXSaLXM1mQA0WJoaRp/01p6fpm+ltsjxN9AbXAt0UtSlQeYtKjgckAqL2G7mXkdFAGbxEpcup531CLTV25d2rxzVELioVLbzXMUtDUH1SvGU+hzzonsba46HFqUQS0lcjBDq4E4GSazaNCU3A0BEk8N/W3KKWvbP8JpYAp4znF205hSDzyGqymjfEhaqGaunrVfC9ZftsyJ/US0kxYVIWZ0k4tdmpxgVqUkr3Lr4RWbdfB8pvgvFIoKIVaMsHa09egFrFXoslqBqjHj6fZjLzMJGKghjJXHVf6W+CTci02H7TXyrXY/AKfY6uCMIBSDJ415UxSA88oYZoJ3RqVoXLSlXu7unw5arF9AV+JWmwX6Z+nVmejKjGHCDQCFO+HIFVCotlztRXR1J47tefReWxeuGhMP2Fm7FdvMlG9rNasCWAy6J2xf1QuKmXpSBB68zfMjQPpWGGlmKnbf4T0YWqxXUkdldEygzC1mIJXq/WvnPZ8NC9l5aq1s9Lgl5uXaA7BUO/8jf601MAsYumhJoVYWptzQ64FD8/T98tAXv4LcC1b/ji9x1NfCJ4BtM5SbTa/9E4tdmqxU4udWuzUYqcWO7XYqcVOLZ70qJeiFgiYqtfYFerd7HUvxxTTCEWEPMqhVE7dp+vU4r7n+Cxb9jzXAmosVYP0aUbopBa4Fg1jxNja8oaE+gaoha0B6DRvIpsj6g3pVpAB6r0BR8vm4+J8C+WiZCqvSsl8WFTPODdXbfQRRJFKj9O2x+XMmTdILbbHib6AWrS3RS1q7B0GqbnNkwL403ruKZg37lUyiBqd9wRxarGpK/dOLb45alEVKxWGsKAcis2behlkZ2OUhtxHk3raVuICtZhIkqjF0Dg5Whf1I8WhRcFI2PLoaQu1mLUx0bRzpJ6K1r24SacRtFNqtdDKhR/MtQDIhXCGmE3DQos1CHYOpS+qLIy19J1a7NTiArVQj6ETr0DkYfTmkdRl50LAcwImchlfpckFJAYzPDWsXsXLIMVApkVCbxNUcqlrnEr4G2rRnkItth+0V6IW21/gc2wVbSWogZddGjY1SWxWINkQ03R4TxFzO22RvFldvhy12L6Ar0Qttov0o7A1xxFnnyaxm/3GzkCgkSjUNOKYqyFlfu7UXqiENKnSKDmUNrwPyDA7v5lPgylX5FUi3uW3H3XlzrVnswj9KZ4u0abb0BhKSWZAJ01D88PUYruSOpqXRRTVXDYCez9QNIFQbYbmUIjTJqYpvty8rJ5n5hJtr7CXTWMM3bd6nKqJqpBCeZRaIMfY0zTjs3q/e/swW/4kJs2woJnV0yzg08/c/tI7tdipxU4tdmqxU4udWuzUYqcWO7V40qNeilooUQFeFHoxBwi8Aq3EvszmM0MxNYkZT298X6cW9z3HZ9myp9Sia21rxej/PnvXcPul1hiyWc/TXDXtV7o//LqoReFZywQIg71tuRQ0fza2UCQnYHNYEuY3QC1y04oRamC2v8DK5lJEc4XMox19ZvO99ZvJtdgeJ/oCakFvi1pgncl8dS9VDP4gsp2kBCFhl6QcV9YLXbn//N0fLve1KPepxY/mC59Siycoy51a/PqoBZvY4TFLwDTiTdNSmgKhQmygs1DCDdQC7VjVoTWUiBgAvcdrRA+cwFKtRdNsW6iFHRQ2fZiCSQATj5KySQMdYdQ+Ia0e6z2oe0YtCpQVcXmH2eXpW9mkyYg9mCrPE0oaUHmnFju1uNSaG6bUjLZruDdviSKmGsziIohdsdeCHb8GtZhrcMyywpze8GH6zetuR7NlbbNMNJvhcmvux8Mtx7doNh+0V+trsfUFjvokR9TJfYQE4AnL3gitTlO1AxapzVTVE2qxXV2+HLXYvoCv1Zp7s0g/bhni9auGBnNU/G5ULqFXb8cnbhJBx1brc6f2QoWoNTyrOAYcGf3ujtejsm3QOkYFLmu0ckothujC0lZQXDatFT0zF7wRx2hpYLEZf6RC1HYlda+vRZcMZqNm771XsYU+bW0j6xzUi/SxXnBexkr2lStwiTb31asV26sFWquUBYwmiR6lFmZqxgxR7Lu8eIBWDV5zLehA6kpj6l0fvSMeuPmld2qxU4udWuzUYqcWO7XYqcVOLXZq8aRHvRS1iD2lWb2xXz/c4XF7vVX25hFodjxD7qd1hK9Ti/sq71m27FmuBS3xzheBNPFNxVmJZnr7hbRhVrym2t8AtRCAWbCYP2AWeoDI+bACIWOcEnPzfntvgVrMHpWVQ1Gv6KvR9kFi23LijRJ5zZ6/mVyL7XGiL6AW/LaoBXAj2yrk/cu9p3nynpROemofuSQUmBe6cf/5uz9c7muxU4tvnlrIXD0LhtKbbajFPcjwK7qzrKgKfWZ4nFrYb0tpRGHVigGKlEAptlBbmiSNeeimClEUTU+iJo9keYmM3ALFEUPJRF43pA3oD1GLNCLYO/cw0wC/Tutq1mtF1VV1xM44504tdmpxgVp021umD7zkjItwzKYavE5lVLNLEFbKUL8GtagkmJepQTMPvX5/M3uv5BrKbNP0InPTy924+SnUYvtBeyVqsf0FjkLIVVYyBRdqAdfe2Sus2mFvkFsRlNzvwvGfCrNuVpcvRy22L+BrUYvNIv0obF1GLGD+SQfPfsh52URRc/DRasyxx7yeO7UXci2gRACu9lvyQn42RX2Jho6oA4YmWnpKLTwfPZIZVn2I75oxvJF7DXmBLFZNA9PD1GK7kjpKQqA1cExvUuKZ+OJ3bLy/YDP7VGvPNONpX4svmJe2eHUHTE2ql01r2btoTLMqJVYuHZj64xWi0E6D1w2o1b4QCIZ5F+415gbmYCnKOuOB2196pxY7tdipxU4tdmqxU4udWuzUYqcWT3rUS1ELxsbYqYQ0PJCZ7O84cQtrmPmXINbST42869Tivuf4LFv2lFoo4YA5knk9ftsHVndb27vJ5VVzN1djvIVu3A0ze5Gk0JNXA9Y6zT3xuqxjkMQ1W8fxBqjFxCHYFwQ0D8x2mzkn1DWGugqNXsx3/HZyLbbHiZ5PLSC+LWoxgLKdC+8v7PcoNZo0qKAhNWh+yRzKWbDnhlpc7muxU4tvnVqo7aPuzW1j0unlRLxwuNgBGatH7XkWPu0kcYFaDKbZi3qXUk+bysxBlMWOw2Q29RqFTrtoX6QWWmM2Vek/TF4IRpeNqCkkwNZ6zwQP97XIK0vrkMPw/k+wTLxyr3a+TcHTHJpTo51a7NTiArWohZOm2oKgdL82IYGgT9MPg5p24Uzza1CLYo87NClu2YPeOdl7tFpDrjyUuwn6etq56LB3c3wKtdh+0F6JWmx/gaNcC9U4V0zBmzYHEPLeZ4XC5JRLTJRY0v0Q8nZ1+YLduDcv4CtRi+0i/WhqU24S1W2x4XkI1ZtMuABvhLUAT72rQ/v0qT2PzidZErO9oUq2s+Y1wjqWEnLxkk1D46dskM/UIq5a1UYOC9W8H7E3lL4o5LGWYGKosT5MLbYrqaN+H11r7cBhSbbfgP3rvSbzDosggyRn4S83L9zM/cy2wYHZgRc6b7JDodWOg2k0e3R+lFoIVLXnSNCZs9mi3SYKWw1M2mozy3riGbTa/tI7tdipxU4tdmqxU4udWuzUYqcWO7V40qNerBv3oJEL9cCzeaq6h8tpDvM0KK0E0pueeolXqcWJ5/gsW/aUWozWQUqbYQ531bJ4jdVRQmypIjblWS+H839d1MIc0cateSEs8VK3swRpkL04cDUHIaZP8OhXTS36XDi1NPPXivslYl4Qml/RW4mTls62LhfCeoPUYnuc6AuoRXpb1GLZ9pm67EFw8PehBJpUA5bRZo7m0OfLuRaX+1rs1OJbpxYVUi1e3bt29gKJXnUlDgitjSG8xtR4miVxgVrk3BIMk94DvVUqcgpMVUPUwn1mlvOe3hepBWMR9NLjmYrnYKXmjWTtH2tMkBHWggepxewNJIJfLJXhNWRMssaRA9iZx6SS45CdWuzU4gK1WFpbr9qDqFfinMxeidP2ceams5Smib8KtcjVTEIT6WbX+U35Uv3Wewxo9t+AiK210+r7N9TicePsSBFuP2ivRC22v8Dn2GoveUFm8pv23qbBO0xrxqBmMvaMCddpX4vt6vIFqcXmBXytvhabRfpRroWKuSFtmbj0eLke6tCaF1S965pAzJzwuVN7oes0akVZHHAle1oxd4YcDVSOBbImrXSWa9FMqayZNUzKXvzPtoH04uka0qOkRTIf6WuxXUl9npeFfqlNYojFdigMcgTgiQuQafQOVVRfbl40au2eypFETAb1dMg+XgG11OgDLHqcWhT0+lvDvjD5URFviZjZq2FxY7F5Lv1s+be/9E4tdmqxU4udWuzUYqcWO7XYqcVOLZ70qJeiFjnSLAsocMHi/dbMJGWEUCPnWqpy3t6N+8RzfJYte0otsLPk6v4csjlB1JtZ6yhmdUselOparb4BarEyreTFAlr2j6sJvLZHCalVWVFhMFxOQvh1UYvo+Go0217msgewfwic0ggRaE5OosSXC2G9QWqxPU70BdQivy1qIV2nmk8bph0JkyPmnArac6H2It6wEeSUsR6oxW/ff/jwbr7/cJ1Y/IeaANuBxaYfvw1gMZAlda/PQnOZLCpsm1amxwQZZ6NV8ngcWFClLr1yEIleiilr6OKggLMuTrFD3pRmQWOuSSMGoWIKoInLBbK/TIA5URO009YY94AFtMGJO4R+CNbkCoFWFxuktE6LB/S9pcUOLC4Bi+kZOmVgmGg6CLjW0DH6PwoUAVMMvL4GsLBjV2oxk2DGQ7yRU+gVcxiZRy2tNYqnFelvgMXjBsuRDtx+0F6rONTmF/gcVmUqxDmqQw4v1s9mP3ux1ChgS2XG9bqLxN995nZN+XLAYvsCvhKw2C7Sj1jQKCmyGUEal5rgXCuQtBl0QFkLpMSYnju154F5GmQmmGcrDE8EaWbni2fD2d/VbkbZYFmnwCIXNbuseJGtQ1nVYV8FYwZszNTMARKGh4HFdiV13KCcmm26EhCSZ/ZEs0yTZ/YoRF0xS70j4C8xLwgREWsL5ibae41UQjej0SsAkKRasKE8CiwWlVhjXEFX837jh8pb5mxI9lSRMfJMevqZ2196BxY7sNiBxQ4sdmCxA4sdWOzAYgcWT3rUixWHylnHkhVwdbOb1e9ulWaWe/I89VUKjFMj7zqwuO85PsuWPQUWZsAyjmbuR/KrM9XDq2mWUEYzg11njld6Pfy6gAWBJp2th2h+lU2Q9/BwfqG5pCVOLOabaMQN2guan56LAwtsHmAzv6TOlpSFu7ni3wqw2B4nugYs7sLwv/nzB/nx4yFA+524xnv/sz0/fDwE5I+CTPi26EVGziYbVpjL68aNkezMtBFaTTRwaDE39xK9+NOmrtwf3/+y51xs/fHbQBil6mLmHnD4NU+YXsLQjuXw/UwiwCQbEAZTL7Fl16gSIEq0bemVxGMUqZlbkrkFYWSVJGmVgM2rBHpfWPG7uZGJVyqZ6jrtEX4PYVCdhSejU37X7H2FDjXaSSdoEUaqFXaEsSOMS5WizDYzoer3/73rr9QR+mweZU2L4xrY2lfpys2SzBQCtAdnMxdKK4EqpkMoeq6FNOflnIvHTYUjRbj9oL0Swtj+Akf1bBqsmZOaWp1uSXnlfzvTAXnUWIqUsk5yLrary5dDGNsX8JUQxnaRfkSHGuFsUEL2rhZA4J0VZIbJdQwE1NLjc6f2Qn+LwiOZygjZ+7JDW86vFtrix5WjVoa7q0pHlaJqGhlrD1zdiVqzB+pCwW+eMWqXuh7pb7FdSR1ViiLpEabXGmTPufA+iFE8lUYoT1QTE/By81Jytvm2vVLywR2tLXCzhxcas0LvmVN8FGFgkkFV0Qdp3pR92SArh1FHHlhAJ5x95vaX3hHGjjB2hLEjjB1h7AhjRxg7wtgRxpMe9VIIY6aU1fufpeFXa8ysD2R2qt/VlBajF07d3N/ixHN8li171t9ixNireElVr7BaVIIApbC8IeGy940F3wDCaDmVtNrBm6g2QebKemMPM72XDJ0TS+Q3gDCaxjGT38pb/dD9sHuB5+bXDwmAlBAuf+YbRBjb40RfkHNR3ha1iOL5KCY4hiSbsxztA0A4oDKtXiZgP6+u5dRiU1funVp8c9RizmS6KVZTepIDTC8bjst2FS9dE1pdY0PiRUcYtVUOKdnehMXJb1BriKM10togztPe3hepRY+r20mqwf67O9X0DKwMIUFyUVHiiKfj3KMWMkwfzlLswR6YGsChD/tHEvvDNXnk3nZqsVOLS4kXWArEvkKJngFY/L48pBEStZn6GHnchdFfl1pgH0niWmaP9uH2nmmnyj2kvOxPS68zn3Z9uqEW8BRqsf2gvRK12P4CR00YzD5cKZeQpxcL8rwG8bB3RZM1skByOSnbs11dvhy12L6Ar0Qttov0o7A19RadHhBWf+nibR+ivfmiWLECQIfnTu15dD4DZ8HZzf3xgn4IMVBO+eDTTG0weh+n1MIcn6yeTofi1aWm178qPYahnNjeI2npj3Tl3qykPs+LOWe2H83nGuLgqduGFe4tFEbMXE2daHu5eSk6l9h8mztQq7Mj9jqy9sllcmu2cfq9zuOXqYWn0FR147MQOvqYtv/Iq4Wl1qHmXNZZfsn2l96pxU4tdmqxU4udWuzUYqcWO7XYqcWTHvVi/S0qNalmqs/m7lNuK5BnEtfa5tA4pZ/FTq9Ti/ue47Ns2VNqwUUTKUmoYk4FFJFA3qmNY2bGMaO522+AWiRc6J1TQ1XvSrfM4KY8cpjeFoS71rnSG6AWnBpmmStMAW85rhy4dQkrQx2UUu5VvxVqsT1O9AXUAt4WtUiCXJpCUO4euBn2ASNL6LEQYwRo+Zz0OLXY1JV7pxbfHLUwQTuIZXkA55DXZ4ewpB4Ek1CEFe9X6LtCLRZ2YVIJjfx+cTR1SrpSaKNOKIsa4CZq0VbLVDGaPEQMAN5QdhKFgoXXgMgcTxnK/a7cQqmrNw2S7lVPqn0I1xnmFC65cqccd2qxU4sL1MIvE6RSV9BqfwFP2CGNOWBFrIXIttVXKRfVFyBFswta86I28dBvrWmYZhloXgUwnmbT3VCLxwM7R4pw+0F7JWqx/QU+x1bb8PI+MkL0UCw0L//fvf2wzE5l9Jbvgt13n7ldXb4ctdi+gK9ELbaL9KOwdZ8ypv2bVZt30Zs1kFA2AybD4j4Sp/ncqb1QFmmVVk03hBa9y1uMPfTWDx1BiEv11IezclFdl5lrdNf7YUYH0vaRzDlJMQWD/ZFyUduV1FEdpSwy1lCzUc2cs7kcploqhblmtR2adHF8uXmpijmhvaH5deYE2TODdIKAiyVm76nB/fFci1jZTgOFnM2iBkENTBlCFk1rNRwxn17De8JL79RipxY7tdipxU4tdmqxU4udWuzU4kmPeilqIUlnJe2hNO88gVJDT+jVRdksOR6j8fau3PeV67Ns2bNyUUxSkOmmrBAMbIFKXqGZjwEZqUa63Pjh10UtRhwLc8EwW/F4k1+Eyq2HVNNSc/8Q4S2UixpsfjdBDcmciwD2yYHjYnOfKohMwUmXM2feILXYHif6AmpR3xa1AK0ZVm2hoZeHTof7gijBu6MsXoMwn1Z/uKEWm7py79Tim6MWrcScPcZRJ5pAwgreZMajSEq9gMaCp+0pLlALTtqXxyDnpGLSG1PoI+fQTISn3CjL2tTkQkAK+TXabkrPzhGhXxO2v+vUGDuovetD1KIqpGk/85Io3qzKBC37DQGpWrHZ92TYm1zs1OIStSgstcykIVYvMA85ejPbGGqnWU1bsynrr0EtWhsIqeaQ2Vk+mHbqVSjYwYi146CWT5vq3lALfAq12H7QXolabH+Bo97BrU9xvqGR2Cu7NpMyREFx5q4dzW5f90PI29Xly1GL7Qv4StRiu0g/yikA5KjSPUAeAzCYzFzga4J1JqYRnz+159F5brNoAgnYhnd50+VZthKyEGJrlbDRGbWgEke3yayeqgxmcQWxKQ2pzJ7EbLr4WFfu7UrqiOakiWUtm43W/DKVfa8oacBeIZnvVaWll5sXkrU4NwhpmtKCPjRI1BiQJg1zHMao+ii10NVSiuZEzahee818RYpsB23aO49mH392De8JL71Ti51a7NRipxY7tdipxU4tdmqxU4snPeqlqIXZ+B1xpJDYc6Mhj8CrYMCoDZb9P5W+mVrc9xyfZcueUotcswpneyHk7u9nPohf1k+w7O0yQUrtDVCLtobKqjPE7E0F/SKUrMkhlgo6puSJbyHXokHhyOtQmNdjI+bXirdxRG88OGkKVvpWqMX2ONEXUIs31tciCowi3eTIYRMl+4qeezLhECdSnwh03sk8/NNa72zenFaUA61IB1rx251WfLO0AlBmEy8O3ryp0FDbSF0keN0LiZFrS/g4rQCEnEghVPILsCPmQIArjDhqJMlj9dM+FBdphZckSdMEADqfh7lG6FhSaGR/Hoe9DaWHaAXI4ihe71xiC5DVbxa3GhoMewv7HG5rpxU7rbhAK8y4GLbpsll9qAF6osBmYIUxp9Y5KDLNr0EriHolNqOgTVdNwyuV+o7m1EYkUIzltNnaDa1oT6EV2w/aK9GK7S9wRCs6jMHqhoJX6u9mN0vqEmLEAVW9GtxJjsV2NflytGL7Ar4Srdgu0o9ahUDJubN5Fzm5UVpqEO+UnfJagiP7kjx3ai9UQAIuACqHjBq/u2UW37R5itXmCMpQlnwWlT/5xq0K56i9dopie6sHVHDfq3HgMm3feaOPXLL9sD/jG//bhW+8mPswi2jpaL6e45Y+vR29Ylg2FVVXWf2sqOcTJnmnCDtF2CnCThF2irBThJ0i7BRhpwhPetRLUYQMhQZHs+pa9ktYXkOHooZMLSnJjMjbW2Xf9+ieZXufU4Rel6QaYirTi1BI6KnlIDWVhdyT1LeQ+0BYZ5yRQpZ864NxXck+M3KHJkXpcnj9NSjCq4TX8+bw+vbAxvUe0j/e2n+/+b2qv9JvDqHe8NMvH356/1G/+/D+/Q/HYZF8P+ucqm2rGoMSehPrmcxXixywmNueZ18E9Jxge6yLegQ7Ba1Fr6MbQ49jBSTO0xxEGCDPCrb/8XuxI/3+/U83SRVxJOrDdlBGP2xTbRu1EubCNFkLtjO/7R/e//zdX0zGuAizUR5a8tuPOfzb2yzc//H9L+/md3/+z5/8d3H7Xv377/9zmIC2xRy2uT7I09Xkv3xUl4Xr3Y8mPe+9xlMipj65R5v8nw4L4dvsbvV9o7/UmHcr/4wxb4Ot18f2jXN7ST5W6WlpMMkiAYqnobXaQ0nMK881O90Gpnw/3N99d1vymQHoOwvobOAbxfiUkW4N3RcY6fidvswyvfdSF4b6W1P8Q74fv3xvf/zAuJ82yWGg+8Dory0h5QIUvOO1XxLlQBhNYOKaZEKmtnV3efYwxp+c0dxE4O7Rh5IjTIkjrOWCbvYSOuYZvLYFpMWa7qqrHI1zGz18Ln/4PNDffZAfx7/dpzt5gUxa0z6lDL8TPrz0ewmVm0PXlGq/NUf+u/5g0uvqp6mZLyumEQYmj7dlk7VFKEzQYV9cGnI6H+jLvu14pAsf98yRbuPQplOPB/unn3624/79lhD6QQ/fs9w/CwKvDFhxtqBeMgZqqYFFIbDmnBoj1357Ifpv/13efS/93fcejPi9/Cj/qh+e+3lHO/v2S397eyTuvd2TnN8ffrCf/vHdTyah7AB+/wxt8ccP5sccRNynAV5NXXxS4q+hN547+EYF8szhPwWbP6uQh0b+a6qiXBOGlMBzQ8045jwgxDIT9Io9Srx3gn//7n/ZlvxUi29KZskU6jrcWom2qVf0i/TUqea8OPF9AfCTbe2fj0bosdeWQL0pmrNZM6E6AIbCythz8Y4+tyzmJl53/wViJTYZXUJW9HxvNSsyNQqJcK6qSmne9nq+/fn9FziKyB8W5MZbw94zRAlreuVb7yTNAp5DvgpkjgPP8zq2m4M3C2+Cxjm8/vjx1hy8+6Lb/btN5LhKvjk7tNE9+RxuOPz6d//r3c+XAsaP5zjde4nbIR+PDv/h/Y+/tU05TOTaZD848G3I00XwQcY81S/887sf9OPP+tMhaPK3/27v9a8+3l/e/Tjf/8fNqzwaGLgd7/Mr3w/E3sRg7nHa2eNchHaeZNl29hYjtkF7aHF0MN26tF7OKns8kH3kO203Te5x2r92c3xXXT3ocFPEvF7bpaWFsiJqrGUOua3WdcppP33gdqP25AP5SWlzw15IZwwJPEHHRYodLAoaOSGu0k04XfrATbbWwx+Y2iwTVg5ROAfAMU2iiASJMXUqCRkurmB53Ok6+sAijJGS3tapULV90mwu7aEzx5ZHipdI+18X2sQkk5R1VrAPdNOtxGpOtM285mq7Qi9/4CcL528OEvS/Pk34fvrWz4bSjSC+diyPvnW2DupFP9Sm1ktOxCDSIORVVqYOY941Zrt951uz7u73FHOMWFvIIGpzlc18omG7faDWmGb69PubuTr6+U3cR2GuLDZfWj3pLiYzU5lmSL0QC45lyu/aAId7mcUMXegm2OPyVK/Y7dykZItg56kN0wqq62bWzwcoJ7N/p4D+62b1dW0BPqmyi2twtAB1tcJtUGjdb89itC1dbAFs5qhPO7PMeOX7n7ZXz9fvdgGoI7L4Z5qLAF2jySvhMGbSPIQT3cU/L4xwWAHNbaWo1esf2jugV94ecwTFpr3OiFjyvX1/dQk+lfPcLEOPtLwtN6/CoQ7qftWEA7vJ1GLmlUzNi9D9uwLb7YKzqyaP93S7W+eTqybbddDLXTU5mdztW+boHk8UojklzOY1BVK1s2DHw/4xxmXeU5/9pHDl9tNzOrlPuCt9Mrnb1cPrTe7mgMLnyfUaS11NfC7gQ53OZmqb/DZ15GivLK2f5NduV/QvN7nbT8vp5Ka6+a7dyeR+UvxMvfSYbPv0RcHUYHFh071FXKxKtSOclsm5UfyPW6ZH07o99nJf8Ws1Pe3qa7BfjsrmsklUb4eYyphZoaTHTLfUIdJqMTT0q0bVRBh5l9Q1+kSduaZxeihvPvBx3+LYssHo/ZvZwYLJyLicJVHyxuWrxGLLO+rFD9wSS9ps2Wz3a69aNte++lnfesWyUaAxdIWcD8XfvXoBmTUXB9tJbrXq5ActmyaKwzZOYJ7V70v6kg4vIe/ld7utKdGDlg2llaak7J0V7cS5tJZVze6usS137dPI1wYoN2hToVO0FcNugqVOk4cmTwLNgVWGt52s1waAg9gvKHbMVhhJvYrCMGlm1kqYPaeM5kQq9WsD1IOvAKOZDWnqu4PPAfsc2MmYZUBLcxTTPNcGwMNesVlaXhijjkMdB+9/mapZwbYgWZodi7u9cj5AO0iOqunw5axwuHZoG8K1g31GNVWsM9FVA5UOc+C9KQe1YMa9J57Y/PVsVpqZnLaf+upJxrUB2AfA3Mnr7gTtbJ9Qph8etaNtGyvOSWT78+pGiofjp2S/qv76VP0apB2YaKK3FspLyScoXR3hsBeljmS7aQRTT54qJ+5cSg3LC2QLkhmf19/hsBnjIhnDE26I3WrIps9LHbYQtqNGzmhy7uoIh92ocSwq5tHOeWhl6i07uzmPEzOPurAmvj7CYTtKGoN7xDC6m/p+5ZVmNaPEVqjlRI5Nr45w2I92oDPNQ8Vv02RmJNo8DFcmzMWOajT34foIhw1Z+ihruCbKGN1hMh2xzH2Zw0bTaOeN1tURDjtyQcRinlFobG4KLM02D2brtmouE3n703J1S6fDlkRT/ckUn/8E3IIzk90sMNtRs1fPUrNvuTrCYU/C6vaxZsUJujJHL38ObIaguX22Osuk09VzmQ97crjj78mQKdq721AtsJ3RYKpSm4mqNPpV2ZJviL+YuWNH04TLJO/HCyZgnQ2bXDNtaK4DX53JfNP+aE5znXDarpbmwgFDX1y8A9CoJnhMl1ydh3zYk6bTkpjN6ILVSxEermWAz6QJ75RKN+/l6giHPcl9xKbJlMvKfrIaBxdLQSeC+aGYRK+erFxvLGVoYELCbWs7Wc1cAimYzQMc3mS2MMyr5yIf9iQ2s8OHyZXZGW6EJC32/MRE2f7HqvW6pvE9+YQkgQsj0ENe9PYo9ENe9EV9f6TsN1lg171oAbNitOSQDh4suJXbp5nh1DO7vDVN8bAXXVmoR0Wz33wbiJ2lztEc4SW9ZoQu6/oIh81sc4TeSTmYYYXeBdkW0U921JG8YuaYcjUSc6PuTabl5haPuTrRUxltB9RDaMa0LdSY8ohXR4Bbmym1tA51mmwam/gdffsUsa9gs7Vzl+vRhHpjMWRTNObLmO9nR7Khu2DdplNNB6Zah87r73DYzObCmTTs5kExgefZmv+Wo3ftFiZB+/98fR4OAjZzmxPd1FvgedeeGRFJgpqKEYlo/tT1iMZBwLLZuTrNBWtZTTSxhzgBcjAhEevwjiIAV0fgm68o5JltZtSSe2jR++xF25DZtLUy2DzI9R11I2HHrKad0ZtZmPXmMS2a5tx6So3ZHlnnuj4RN2o/YmxDkzc69xgiNxvCxLP5iWqGjNpy1n59iMO2rCV6/GUG7Mvjc2LWi2324PW9zLAzCdfK9SFuzFCqxVxUPwyeLeyCilYCG5FGS2I23AN74kbzt1GjfbeZPJQ8IJTdiLWXsq+bYLasbbQH3uKwM50b9WIraatXbkuSqXl4JuVNizONVR6YC7wJlfkqqGks9WCp6WmzAm1RC6Bbl8xZ8foQh73ZzJw1i3MFBG9MaHvdzFF7C+FFKc7it92uD3HYnCad5jSlFVzkeWB4BJ622wd1s+jZTPPO14fgm6AjFfDaY14MzRQGNpMUVIKICeRCk2rM16XVYXfO2tlsc9uO6IGspO5e5Wzuke0qrMCjPSDwbqqZifmBBW0dSrFzStkkVzPjMprFrWzOhlll14e4KSXcYjNBV8MwM9YbqthWF9Oik0RkmjGz7gIhl4a4MUtzjWZfL5NTZptCMaHDZLa2nRjSqkvmmNeHOOxOW0+TjjYXsabpi5rMobUtKs003KBIuTwwFze70/79Isk9LXOHbUXMxC/JvgtVWjM/LPar3uqtFeBl09ytCqbITHDaEpjwNiFc4zJfkyfam1wf4olmwKUh6FJAbHtM5ah/zFy2EWu2NfDwFppJx9PmxoYoZmMPc4ZOUtu+IJT7eBLmyTffBUW2x6ReLdq43ew5ipOTGaXJHJ/mmh2G+aSixRuHmgCrALOc9iDa/qEvF23cbja+Xih3cwDpKGHRozTJpFDmQ8SlJDc9TB6ZC0+t8Yhc70/u9mDY6eQ+4dLzaZx8c7Dx9Xbu5ttpRw3bTNZXNAPE4+XuKNnONZfZvD9ckrpC03wyuZs/9P+IODk9N05+fDXt9mba3370ax/3e1Nvvur2ac6P7qml7x59yn/7NPeHO9m//PDT3/x/8uGd9O/1Tz+pzhusanZKG17AdoHfAXc9maIZptiwNVuvVE5D+T7Sd3cjfXcY6iJXPVr5TbcpjhzC+1cnMYoMM48GoFc0st0m4MVEa52JiJbp2Xua9JnXJf/5kNTyZddtb8Y4zNA/qMzv/vpHed4I7/9DD/eePtpQhxtpf/3LTSIn1Q0poz7Q79+7z/47r1jzTn8c//m01ziuSHEz0j/+qHdjvdOP3/38/vYG+59+/qDyxOoqv31/N9bPtpPtET//m373R/FCJn5f8I/6Yb3/8MOhSMVvf/nw70++2fd59Pyqo5dXHR1efPS72+AXNvk//vizfvjB4zsPXjfzUQ7b+y5f7Rk3Uv3nn9/gNC3lqSMdpuEZP/7HH37S77/3hIx39lsPaz29btL/+O9fOg8ffvrhS2bgbkE/3xW+G+vpkucu6+BFxrp9r3/+4++Phvnn9z8frtd+9H3s/84vP+szX/LFBz7chLxdgPj/bJGxN3cv/+c7vyD68aNt5vlOPP30OIf2IMftnXy723/dTe3Z6P/Xp8umN5L/9vLkp+Rmj9/FDSnxn8f53fdmxnx4N24H9ETkf/nx3c/HR/8vv/m//fT/l5u0fSjQMjBRKVSuumGfH/Cnf5P18/XRP/3RjR78S/j4mx9KuNlIcbvdevuwc8H1aZLduPm79+/sJP/NP7z/+SYP7BCG7xmgmfNf2aNtXlbdXKceqlmpwkIC4/T65d2N85vhbNLxf/7dz7/85t8+uN4tn3JBTace27V/8Gu88v3fy8eHV8e16i/6SVKkmKotaTZDL6fKVy99+oPee8mm77/7rfwkw/MdPhkDmwzjoxGOPuFZZsHn393K3eOLzL/7d/n+l5v783fm4U3k1FyB5FG+Wrw8Ya2hOwI2Sy72whTjpws1rtq+f/e/zQC6XYKz5z0nd+Wwg27SCW8txC/Kzro34MtkZ31W8IeyGs+U218yyCF/5+Ig2y7SHtbvdtFuZuaCJd8Xg/bMHm5SBzsrcOsxxMRSNXsYY10Y6YJZf/24nH3ZvTH+5SeXS8fL//++M6PndhO4vf2zuVi+qI/YQLcveFOC4qa+wBNSSW2W5eO7n006fxLThzm/OddPuL9/Wu3k728qdz4qX/0o/ziDF1P70y/d0/n/9f2H/7wqS5edWg9FeWwYzUs0h5VrGcFkLCPNou2sT8XnmnW7NL26BLs0/Qal6ZIcMwXo4s09x7BD5e3nu19W7br0DgI+Jk0HKWEZKYzOTlu8hBtzDBmL1rFw0t1dql2abhvoFaSpZ4D+zd+aZ9BtA4wbYZojFY+2DfAbaOI9o5powGRGKcHo6azP1CGP9NMo1z/pKOSWh9ay4gzVkSSImb9dJgfVOjsk6eX+fcd7W2tWHNkvAx1Kh8Oo6+aKm8poWma2rXU/h+Dzr698NHEUSC2GA0YAtW3LS6a3Tho4RQeO04snJx99NcB+HGeUNJKacIwQ8036hogds7H6SKX21otc/ehNmVTXP/rT5WEtJooVqxeN9EsXh3ohVYKQff8YaMcTLl4efjyN4ehTt0dF718e3pTh8v+z925NchxXmuC7fkXVw5jNjskpv1/YTxRJrXq2JVIkW5qZlza/krUCq9AFQN0c2Pz3/U5EZlVWZGSmRzITAlcB0SCwiPDwOH7ufr5zjhUPb+8M+nO6O8CFWlI2OrMmBxiCrSyJ1gi9oFRVEeprUlvfj9C43J1Bf078ehcy3ae7c5UoQ5XkWOdMlzgyBebpmkx7G3QWTtg8ue3q/9DLEbdfOq5G3H6Q1zNxbYYqtApul1KEy6JC04QlYsvB6ARtkSd4pv4PvSDndsN8LkfcJ70XvTct8spc4Jqa0loWCPQTRObJ2WSlmw4CHvXe6WTbrorvjiFf6r0uaGSP3usPh5+5xwRwj5fQXYY2najyS1GhANcgmW7BSj25K+0GT12Oe/ozZnt3pZ3sc1I0+0/3mbjUjExXIZgt1JJNDXMlqYW9sULkIlTUE73X/6F79Sn9vWcnxO2XjqvpvX508O60SRVLSo1VRwVD1AENXqRm3ICywTnv8mQKZ/+HXo5z+9HZU+IumN1ySO9BmmXiJKWKoK4lB0ipRjAmubAOvnOpU0do1HuLxuP2A4OnMPiOeLNH7/Vv4Jl7kkK8oPFMbGSPLGxg5DRMlICtLvhiuZq4JGcDVTtBwHPc032AV7CaCeICTw9uQiYBg+tMIZJmcNgSwSccpGaWexaNK+jPFUyghj39APqsZm/aY2cCMNVa+kbuaYBiz2IojimM5h01bmSxobzknv6TvGBtXHdu9GpWs/90dxR7MQXMpZkcyghDpQJZiuYQbECeveViotj7P/RyVrNfOq4XinW3xNjx94pJDZ4gs00TWIBAhoimwIepueQJQTjRe/0f+jFYTf3z9R4hFJuTcCyUow6zAS6x1xBuMKGXVlhRp0HYqPcWtf/paoYxo/e6smddVrN7AzvcA+8e+pBmpBOwISvPPIGgohU8Uh+VlPWlrGZfocNstNB9gFewmirIBJ/fg44UXHsD/1L7xiKieQEqBVem6cSRexb1VupKg85wT38TnBPc05/E3anLjcZXBxcd4ZKk+fDYfoXTXwWMYOBCQntNwqHuk7yg1exOgl9Nsfef7o5DSxnIGmAmqR8zSEVdcHJFlJ4VbG8pbttQ5Mlqdn/o5YjbLx3XK9fvEYEp51YjnEiZmULjqQzhoASieaNSaSqB/c0EaNL/oR+D1exsvHJM7wVTii6wH5w4FfxH+L9oWW4RfkLKUaZZq6kXtVzrb0M2aZrXc/3So/f6N/DMPVUpkaOgrC4NRENEOtpALq2PpkLQfZz4XP0NNS8G9ug/wKuJZv8l2c7FTUvw/BGvKUl9O6pGKBZxNJZuFZI0JvqJUen/0MuJZv8l49WI29+OcfdWDFztKiG6Ml3cVBzIEAUQ8q6FJHibRAv9H3o54vZ3uboccbedeTf4lk83E0c+u3v8pr6pm/EMwnjPY0S0ixhWcwdHOSnHpGkgSVGZ8yk7PzX83faN3p1kMqw8XrE/U/zEPLPdT9gWhO8U7SxoOfu0tfj2aVc0xmW/xoZ1tp4dT/LIQraz1OLA7obJL/urLqjfOLHSkv5qL4YBPIxTac9sCv4zqvJ7DlEuL5W64FJdB7lddxkQ+dhag0xv6PrpN/htK8TOcu+L18zyBBUokoJCk4JRS6nmJf5TnQIQv/rjv331u9/922f/8pfP/ue39MfTTchqk0PjRJY59U2EamUhpci8FMoG51vZXt09HT6VF45VTW+e+/0pCb0O7Zs8VLWuvNGsTwPHw9GEIu2FUaOb80Vt8d2rtzS2d2ZMyhMlaABa98ITVbZdlV5xRLlfnApLkDYELXr9QBMmCDa2bTf9q0W1Wb+HIRuauyxQLCMQZOlTf46v3tWbf71/e/dq2Ovw/AKPb9ipPGunC5/a26lcZuGHnaqzdrrwqb2dqmU3NsNO9Vk7XfjU3k71sizZsFNz1k4XPrW3U3q+sx39007tWTtd+NTeTun5zk4PTzt1Z+104VN7O6Xneyan7u7Un7XThU/t7ZSe76zjfdppOGunC5/a2yk9L/qdzlHz8/NU/8LH9nU/LbBglvm42TPt1M82VMNUwP5gY9zseaZq6WP7m5XLbgbHzZ5nrZY+tr9ZWmBBn/Fxs+cZrKWP7W+WFhCdNutps+fZrKWP7W+WFlgwRWXc7Hlma+lj+5ulBRb0KBo3e57lWvrY/mZpAdFpvJ42e57xWvrY/mZpAdGPQxk3e579WvrY/mZpAbnQgsnzLNjSx/ZjAlpALrRg8jwLtvSx/c0OsdZCCybPDLZ+drQ1TKddaMHkeRZs6WP7m6UF5EILJs+zYONj/Vnf/c3qFwkSSj+M2YchTULVY9kWRXgTqpWhXvC8JCYbtYg3Wtu9VmBjsuj0hzynSRZ89b8MPRBG6NvwKcsyGyOK7uXjX/zzt59/8+V3X55ahfb77sdKkLcNEPYL0O/+zd3D/av65s2RI6AXU3uG4bHZbJQosUpRHJM1cSr91Sxo6npfZBEtFBvq9H78P/5autJyO9mo/sNcs1FrNurATtds1LGdrtmo4ztds1H7O12zUcd2umajeja7ZqMObHbNRp3c7JqN6tjsmo06sNk1G3Vqs2s2qmezazbqwGb/kbNRTwmSmFszpjomPdV6hmHGU+OMOgBo4bSUclql/Ca+XRMkh55ZEyQdO10TJMd3uiZI9ne6JkiO7XRNkBzf6ZogObDZNUFycrNrgqRjs2uC5MBm1wTJyc2uCZKOza4JkgObXRMkJze7Jkg6NnsgQVKFdoUG99YkaCq5McwbW1ktUmeua2htilZ/8+5+TZAcemZNkHTsdE2QHN/pmiDZ3+maIDm20zVBcnyna4LkwGbXBMnJza4Jko7NrgmSA5tdEyQnN7smSDo2uyZIDmx2TZCc3OyaIOnYrN5vfTOOX9eWVxorwnmjfpLSMC9EZio74Uvx1WXegbG5eaQF9/axzZD0d9d5ypBsmvNsl1iQLqAnb756LJUmaL33jhcu8IF1aH+Zi2ChWMlyKM2l6nPkm8Zx+z1yqHdh9/l+9vr1Kyzw7r5EmsL3P+uJ+YHTJ//wcO6T372rb8589C+13J/98Hc/vHs899nfPd6NTy6nMPVzGp9dkDIbn/39w6vNa7+Ib+s38f77493Ubka+oCHhr2u+a3d5nIe4nfnYz5TfvqVJfDjjtz+c8+AXw6YXRCJf3pentynR3eadHqN3zWZT+0XpuK6Y+frbtTtU71NrNrVjp2s29dhO12zq8Z2u2dT9na7Z1GM7XbOpPZtds6kHNrtmU09uds2mdmx2zaYe2OyaTT212TWb2rPZNZt6YLNrNpVyFy3bHEU2LPlmaXBWZsGEyjzP3sXkvXfTqVBzgLyZZOpls6kLEhsvs6khRpN5qaw2msGZi2VBacuKD0nKbKOM/BrZ1MVPPmVTFz/5nE1d/OhuNnX5e5+zqYuffcqmLs7DrtnUnseukU3tF6WjumLNpm6eWbOpHTtds6nHd7pmU/d3umZTj+10zaYe3+maTT2w2TWbenKzaza1Y7NrNvXAZtds6snNrtnUjs2u2dQDm12zqSc3u2ZTOzZ7KJsqmw5FSMWyE4lpmyRLOWYWgjA6C85z0x3o3atnUxfQ7GU2NeasJY0aty4bprksLJkaGM/GNKlE5k0czqYuz/Wt2dSuZ9fa1EUPfhTZ1H5ROqor1mzq5pk1m9qx0zWbenynazZ1f6drNvXYTtds6vGdrtnUA5tds6knN7tmUzs2u2ZTD2x2zaae3OyaTe3Y7JpNPbDZNZt6crNrNrVjs2M29bO7x395eHj9+z9/9vmQHzFGxJR4ZUpVzWgyBEs2UztExbMNsaUwnaX57U9v/k382x/iXyt79/om3j3evLu/e3ssP7IgsfH5w/3bx4dXr4bBo2+eUqnvU/BN8hKYadYxLRx1VcyByZxESqrUmDY538/+Fu9exXT36u7tc250TAUpJ1vjzBZemE7FshgDZ9nb4rXgPKY2s8Qf4n38frKdz969ffj27n+fSsQNmbj65u77+5tv3w3JPJD/5nevHv7j5hvK3Lz/Uf3mzf9ZRqDfPsb7/MOL3Swj733Nbx8m1K2+tBx9YrVEznSRmYWoFDPSNC6q1M7GTf5q/I5v70q9+ef7V5TsfihPqef3wmgrU0ss16aY9s2z2LhkPAnjW/Otqk3Lyy/qj2CocaGv3r3dWylKHZLHWWNb2FLShqUiA+Oq2hq8bU7n/ZV2tvTZkMT31KlCOdYIlY5VaEqsxukL7r3IpoTQ9j9sdz+fLSPwgc38dtkqhzazcJlv6tt3j/cD0/32p9fxzZuR976rP76uj5SSrjff1revH+7u3+7dIryXoLsRTTCTlGc6Ks28KIX5BF4JSQXu1IsD+MPdf0JMto9b7g04oTKRIGNaOcOCM4654DP1D2m18Zfn9xri9hYrfHYGX0/X+O12jU6NuUv07RrDCqQzifSDsrSVCyfATboJfJNLjSXjLLPValFyKDzUibIcjk2fdhV2k8ndwjgy2NcPj28H2eOlJqM5gz5skD3hmLdSsZCLL7Zl41T7P/9Ez21YanjwxQfWCj0qVGBV0+AgjU2koARz2hp8cjWlldkPPO1e7HygjlXV6AUrzhiwRk4QSugMaz0+L/CYo5j7wC5hnv3Ajdq7e7j/9TIKP33m++YqRIAHlgul+AtJQtRQb15pYVwoWW8M0PYz+03rt3AMMiQ9/b/Y5LLs2O6XLuLQ7+Lj93jw6Z2y37fYOZUZ4var3GfiWou/kRw4IopGugasm4tiuaUqbdDFbSd6PwlJN6dOibsgmT8hbv+BTokr+m+zJsR9Ek2RtKjZZKZiwQcLDcH2pJitNcLDF8p7EKJRNE9/7w5Z+63uS9HU0PKZLsACp+cKRNprid0J75q02fIQT+geG630wSrWHIyOlqawKCBgCtygogvBxOlN3fiBpx3wnQ+02mUuI8xSDBYCYirzVUXSPSlmkYutdVa59jg2xz9Q5lDxas5qJdmUMTJwtyIaBe2CE61Otc74gafTTrvKtVW4txB5zyXI2GByfYWazb7WZoqyOqa5D1TZRB49Z0Jm7MkFBeaG7GYra4a61lq7LuXaz0LP8h8s+KRWxYTInPqx4+VQYyBNjkZY14xNl1KuC9LkE/nvF8GrKdd+/3qHuMGnICCRia6kNUwfHLkaWWuxFW6C826iXPtF8WNQruFs4u4Ew5/+r4f7unX9fr3MgX0iNTnatOANrXhDKz57k7su4K649ijOHXF9ESOVaIUNypDEkKh5uOg2w+QjRtYw+96bzcPTCGu4gH8foQxglSVCafwGzYFHqclfct7CgPIM43vgeTlwY5TSSpLTXMEnhoLyBNstSyIHrwVj3YHn1fB+RN6Nc+iqRI3DfAMZbJGslKSVr9DF6dDzenA1oKpM0ZEcjIDvz8PWIRIZnhwXwuZ66Hkz+HQNrlLUeGEscJk8hMIn0kLQmELqnMT2iPeet6Oqy4iDpGYuclJWMCYhcc5UAOfY2PB6f+B5NzzPeQiBHlDwX3ThoH8aplIkKSTCriYPPe8Hi6K1sgVC3VyE25SFZN55xeBRC5MF6GfUgefDoBkcNLyAHcL5QzO0RKqaxmA4Bd/Ka5CxHOIfPhgNofAFkAyhaQMFPr1XVTInvNchV1tcO7TAwIHaCGW4bDh3soRW0aTSTLxkW/HZVG0P7mBgwayCsFJiB6KBBUIJLHkwMzjHtRi0kuoQCYcLqPdFcdOKiczAz2SaqwIapAIz2EJ1xcbMD37CwIQcQmACJFh4ktvCwX+lFtYQyjgJeUrloBCOXKiybclpeq+jVpuRBYkNkfimkp2128hif4GBDRXHtl1MzBViI84FiAijIAr8YPjHJphDYiBGPoyIbuAaMLwJO+DaImjkmjUPy2ZUdk0fXMCP/js2wCEIhkN8tBbgA6qEgkSBQ6W2WR4k4sCJRethKgqiq+hJEvGsN5r+VJQBmyVxaAdDMv49GTMOq8Hg41C1JkQ52CCgCj3FBVAQ9ZAoyJETtVCFrI7WAbIAmjKoMsFkFLVyDxukzaEF5GgvZEowtSxUTxj/xlkw3CEswRFmaVKMh/hgSCS/F6opjy9lNBsGsiDIhRKWFbCHkcGm7MWhBQZOVLLqEkRl1gzqyCOshSgjJoKiLtw5ntOhBQZOFA6i4KCFrMkkzlTymkRhhavGHS9C85cB9s4CdtaiDjmhXy9LJx0zp2OOaZJOOcu9n8s5JjCbCPCuEkJYMALsYQi6klAXKEfH3baweGKMR3MqHaxHhf6WDrKkBQQ5FRiW7FysDs6ZTWL+8YGBvFNgneBgDSLcSw+7EF3KUO7Yu2oBWsrMPz6wT24iCDp4bxOpUofPEDCr8Bhj4FLVHOc9idGW1uzgUybPiiTmKVAE0GfYfOUhNSUtxGP+8YF1KEjIEqyTU6D8fATrhAZ75qqAX5wiNOT846MKy1BbcAAQEVWQDkEC5Kbg3KA/YSIttEOdf3xQYIXA8RrSajnCDQ1lxiK8VAZehh7XSkOFzD8+qC9oywwLaJkZ23MYeEQeykM72ZxwqkGC5x8flFcMOGpOClxqQaRrzBeIobe6uKxNgY0+wDaD7pIhwVBC72VOgq/waOIFDl0QTTodZOUHDn40ogio8BrsXMKCgHhguZiyZS2B4aFPW6sHvn60oTGoCsVdWIbhwvOk+iq8uiJKg3GTxopD7x/dOC118xWaz3roXlVI71DGR5bKuSkubN2QvecH1rMiRVPpg2GKyY0D6RL5IsqDqTJPeXsxs/e8GdN5Hv4b5N3ngLfCb2UBdhOsmCp+4jx0+4HnB+ZLUpmgUmKlDdbLQSvBA2K1BfCCiPi0A8c/ms8KZ1PLHJniBc9H62E+JdHP+5IyhxU9wPuj9UzZFQ31whDlkBsMfyrC6LEaERl4iUBYHGD+0XiS/yDhwkJxwHLrZBOL5FXDM4Ho8uRzPfD8aDsRc4NJ4TCUSorHQEn7jOdN0rxqcLFwB+g/mk6lSLvCjSxDxwppcHTgPGyHgptUkwn8wPMD/wUfeW50E2dIeq3jUBtQILBnsQiobVfygedH/nMCPAOq80xxOf42i3CjaOwaopPkDD8kf6PdbNpEYyO8l1QpBqPGPAJqPOqGAKM2Gw/Sz2y84Nwc5J9wKeB/eOAhwpOFGqoRwius3ZjNveftXJDfHxPuBPkIUHGOCJo58RBUHksG/lTgNhnTbIEpeRnk92czLhfk98fUV8ug9HsIz8QVUiC4qp4JZ0HcmBHnqgh+tTbnopKBoXxJ3H5vZ0rcBVXxU+J2Z20uR9xv7/733f33n37705u39ccx/V+poZVq9O4hprdQBqVBmfHYiqoc1nlK3/7cz8a/3NL5z5UKHAZ8yzf139/dPdYf8ZPZUoQBb/HQ4FDGQpAJur6/+er+V+Nl/ptFl/kgfHl4eDx0m78AgvGHu/u7H9/9eDMS8MWCdw+/WlTR/fVj/aHGt9s97l7yvv+ctsU/4bznZml/rd+/+/GuUC3EsK2b93/9nv1efvUb/B82PHxxf8UOls4PD68utc3dtS65zc/BR4/x1c3nWB8cPlPGsb/zjquW6fK/B5V7l//jw/3nD3f3+a7M8vju8qNY3nz1miTjV4sggYLz//KCwe/ut0T4+QttPnd7yh31tF1HcfLgF/DU6ZM5+bbxEUKgnX7by296kv8/1Lc/PJRfLaoUO7TWS+W0YHMTEvyszR1a6+XmhiT8ux977rs2GnOXwZ72tUABj1mF+J+DFn6h1x/j4DQguLyDUXmDP76qb95suQkxKXwBfvRNO2cyW/71dR3+jV74WONIBfajXGhCtq942jCM3NaklaMbIFfukwAXSNPsY35MGns+5V/v794+/a3P4+uYSUjGr/rLQrpt2eWKdNu+Yp5uxzZwyfecPB9hPKFIT5/PSZIN57P9W3Pns9nLKKLbvzDz0n1d87TakwjGfqfq0Frvh01JpT/p8YKOLDTll7/8ZjGzHD+8yQux9IbMPaScaMafRcpDa42kFKbPnTyy0NVIeeCFWPqr+69a6whQZjyFp21vqoq3NB0y1Ts1vpsS38/e0LspgqDi2A18vLdm+EDWWtycftFu4EjC3mxqrOlMlwApsFiUY1aEarMzgZsy5hJmi5Q3yegh7n33+Lf66W/v/v1dLPAj7/LYXdQXutFKjEtKbCtnqU7DsNQQtiFaU0ZNcwvDQjc7Cx047eev4J9468JRhfV0ZA+1tbt8B1oIOqY3b+P929FWCC21OQVfebmEvPnPjZ3hxmhlj5cGvXxW3fznf/tvlI9i9LwzxunjLuPLx/XNT4O+Vlz7E8p671lz89POq7kIwh93V18+brHzn5aFN9u4c4QJQBKJbgugDFuP6eznp++n/WvbXSW39/6fdnj+Ty843lZuKtiRydI8ZYcF5dUyU0lU14RJ1U4L50aO/9MJft/l+EX+2gGOP2uJDcef9ewTxy+Do+wffGd14wHGOaysYtQhJZGgfRWVklZDbdMjjk4J552yJkxLAveV1XxCbVdZCSqiOQmXPK6spNdBnZK/uaMbRV4LIczRLRw6OrxaUGntolePympUNlZg8wsU3URZQbIEPyr4q7LqV1YhxJispyY1kUYpBgF/A9ZaeAFBUEXADTmhrA4lkFdldVll9fm7tDk0D6PSoJ3grkXFtJGwMKpBTWnpeVaB7oZmD21Y4uhx7KopLl2H/37k0PQnQZiOw59VU/4T4TtE5sCh6U+k4x1XG1M1hccHlGZXCHjVM3/CJX66yRLBz//1pmhEGJkLMyJJKtuAkdJUwxURtuvoefTT6ac7IMfdlNPe0dyeg6D8pr66q21YcKbG5Tz02JkrULVO+TkLfJbfvouEVtx9fkE8vGWGExc2C26AZlOFM1nWu9bqI91OxVdf3r/9Ib56PZtwxYpf5of7hx/x9senMHXTqu0PD+Uddfii9U8Y2JlFPsu7bd8WEH1nre3XDn3Kbr54/In99t2rNHM3cYnlt3S6ef/ff/PX7y+16hf1P0aA48/b9KuaQdV7qOunbY7rj5p8OWvvbnjDpSep/MeHf3nIf314d+z2Z7P85i9uj/93JImb95xgpZe72Ty/AH89J3NTcOkiHTIut5s2utTSG0bpXfq9jkk6XRKikBqp0NaxIERjUSnd8LPi7aZQakfD/6HmHyIYJ77ava5ettMBwY/dUbvPGVH/GfOUfn/3/Q/PN1qbBZdtbnwaTsbbpw0NtyrLD+TlZuZU7HApvrydwLjyP98P6z294LfxDczTw/N9/subPbxpRE3/5Yd6/5e7tz/c3T/Tfuzc+E/Pb6IEJkxmfvhbffxpC7d+odAnbsQzX+ywxa+XsdmcRzHPbxvnYifTmLySsebMYimaelYOlfMRbowrUqdYKz/RUWE5Pvtpm2UiC5uLv5Nu2tGLv2kB8rOjtlOfIkqozajMcoCLrmsqLFoF311HoZQ1kld7NKP7QkOMe9k4brvE7XYKd05uucDs7uXLf39395pyyuf2hjjZ9QIs41pIVjHBBSgmQ6Fidyp0s147CU5tT0ZgzvN7r3X2LYrAqACKss+OeVU8UzgRiTDJivAM93im8tvHGn98uZJz0UUbA2uO8E/KReZjy8wZqhxKoYUtzHHHH55bqB81v+MP7y30EugZVDRKO1hIhO46hgZJNpnJGIwW1ige5lH0p4OcsyKCl0BPK7XI4D9WM1UKhhRZ4iExn0yVAgfs2ykkq61aVFc4q5zjAwnylDSdhfW8RKe59NOmMeMHnq7B2JEhB38DQkR1vJ7KShUUYtRwOWR2xUhdNHczSNYFHR8OfmDjTqQG5cstNQjIwVFFs2cumJBSc7ylqQYePrAjuv75J/gzPnCKJu3h/UmtnhReWps5szVTxoOQxhIuoYwuNwhk4GlSC9nfk+Byhab9Wn5aC+nPr4XcbVT/pr7d9KoP1ciYWOMEbPCWanmdYdZXYxUIqfMUDU2dld69pmKi8cp+UhT2650dPJWbOpmjiIVx4wV5DBpnqA2j6nMco4DXoE/3n35PchuL84xuRaAaahigoKxIaAgdeTUpj6rhi9riu1dvZ/rPz3bh7lp4jgo3h6iw3cGvL0+GRXJ5qA330rZg57fhlp1dwW5n23APx7XpAbSx+U/HV8ZLGEdFvEIw6S2n6nBNsD7BoP9FkNU1F9K0Q9i2qdDWi3ha8WWO6/nodmLd01cRo0/95/h4F9NGKXVL2V5M19VIZOD5p68aVP0mKfXsH4369e7Vp5tShk/HnME2sZ/CAGZg3EV42yFIFoiUKTkEz3BatN/LEWOxp7qI7WIz2eJdk9k9s2LWpz8njbHJ1eaFsw3+iDDqnko1XpaoLHFXoQn2MfELjONshvTwZaQxtmgYD+YajlFDGohRCO5pOAF+00yed+8yct6irZUTa+XE2e+/3mWkLxEcbyucqGoIUx0Q0cBb9BrGNPkkfHEnLiMP0XW9jLxu5YSEl434KbHoqKGWCJbFhJNUvvKmLFwxMTXa+8pqninXyom1cuLs919PWZVoixSlsuIIw01dDDwMIUMQS01afPRtGmJMldWh71qV1bUqJ7gqySvlWFUKXrGGhoppzAy2IqlpgZu3MGPlxLGCgrVy4qOpnEBMtKnI/vSL//Hpt/j/V/Xb13UTX/JScgshMRlpQpeVhP631ICH8nw6iGT36yfuduBg/+NmXPJmWPNG3ti//vbtu9/8QENDPuFffvnNixzBz7z2OKMIgSoDys13D2/nKtPHsGfxat8SIgnB7+baaXNdpT5x0ioIlDTKCXuQa56W+fyrr6mG/7w9HCh9cA6ufB9gY1zny7/F1w+PQ5nH7+L9zdcP/1EfB6DBnx9evfux7r7jL7/5r/Sa/+sioeLCBeYaxsiaW+LgHp7ppk4HNzYOoThEG99UyBtmOnD8v3t3/3T1vHvf/6Kq4D3immJDgPvGaeBl4xVRp5Ws1upM8T7orTfX8ZqBnE9X3i9fJBRMZQiFKULlD5VsUSTDZFDOJ1Nc3HZx+fK+Pn7/E6j6+t2G/zq/xZWcfaFmDZIP2WAEFTwpZpITzsTq47bn3IlXHPsOUKTC7meWhwsKLSlWL4KFFnKrQjbPN30GvqZJhQMm/Hmph8fHurk1Pbe6Y5veGLJs7WG4qi+QWeLib+qPD3/Df3v7cPPb+v3d/c37pT3gR2KABv98f0cVRjd/eLh7M9B6K0u090Fkhq7Yb2ssP9FURvzgX/Db/dsdBbQHbzyjguLzn/LAcKOUZvxbfQMFvHC16dYG4m2t8HIqbUheHw/IP35KggIztGCpTT3MAlfq6Uj+VnfW+bI1uoj5W70H1WcOYUFJ2vwLfn6p2/y6X7/78fVGcY+amg4IPxuxsiPOc4Gb+hjv/5rjm9GQ0WovDeMSl3VSmTdbRzWI4vSdXw3/edj/0rqwza3EX4Z1voUJi9/Xm++w/hk6Y0dFfE4FAaM2Orz0Atr8Nr7ZoO9fkvg3/88A3uvviPtioaeE+H6l2oI07IslN0dBMNa9WyU4B59utcHoGowNR6wpSQfqujm0WomWhVg1i5arSjeZqk3vasnNeNIrGy9jzlm6vNvIP1HUL7Pnlpg2+SK7bnXfOd0OjTHevKHT+OYObP7+67gV/c6hJU+VcfsKhH9iu+ag0SoP5NOde0MwPv3PQ8HFm7HeYmuiPw7vbwGPf3lf2L/iJL59lzKo+f3D45jIoLKnoVTp65j/Cvku39XHwXEYbNN9uaOv3TRQzHDppZCBGZmo42+VzAtlmag8aZGNl3waK3/7mv3fN38UN5+9hpczlAZ9+9MbJnCsj/gdvIn//PuvX+Uf37L7h8e3P9z8rz/efP3dZ59fI2B6H4wJilOxD11Q6dqoWe/Qasw4W0sunG/vpmYP7L1TRQiuM/Mtp7F4KCmZmZXFVZ1lM9I8LzBzYM/1YJ+OfSkPH9iL6rKh5+RYIHBGOfX+Ulv/o98Uz2L6v3j3ODj5G2d/x4qdYeyPvWF7B3mFN1BpJc7o6SOoCHPztrs3N39EPA8/47mx0unroTmqLyHZpV5xhGY/+xXLiLbAQO4eEazPk+T2311vu0tQguYpeu1O8DzFrTuPf/EY/+O7Hx4f3n3/w6lU+5A9eBXz0ARsmYKefPmzG/IH0h/7vshTpRhILbmoiRkfC9M+Qk8am0CqYlLxPFk3O7XCLJqYkxEtOGmh+xWVkzYcoQ+Gmv35GGKotr3sMLktg+rSuT1DHfo3sNOSUPKqdaZLJ0dVgoZQjSqywlN0UjrLs5p0zcvaCIG1c6YezCJRA92smW1GqSZaKfxA17zzK8X6D/BqLQn7LeMzcbmWxVDD9sKzpJ6ThflK7RRlllVJ6rw/6ffY/6GXI26/zzIlrjqbuE+iGZpwLsJd8SU1UlvUZX7owahUaSYKu9dGcxTNRRNz+r2Sl6KZVbaZ6m5dpZ6SLUfmFUmUtSlznYIsuk80exaacI+F+rY0eMAbSx2Hk2JRgj4e9KGJCrAI5iX39BPzgkWcMXOlfWANe2Ja0mQKW4nlRTA6U6HJgWFW53PPdJhV9+nudLMUuShXAlNxqI4ulqWMJbBMrtE5b7ctVp7Ue7eYTInbeRU7Q9z+A72k3tspjxsSG58SBic9xMey7XxboKVwzqlRJ90EV0E5OC2ImrML4Nl9JPVuldyYLHlac/e+9pncH2VvpvNb6Z3szcQ/6Zsnd7u8N9OCMOhf2e/iMHh0KJIdtzjeFG7TUGfkncfz/nkDVSHxf6vg8HvI1XcPryrNVx2kshlrvHCB1UKjRYp01JY901yJXFOTxbeNiR23MROyetjcqLVimyk5kO5gM/wgTpNKaPZS2Phf4xKz5YhPBi0KXVNUhTVrBNPaQHgDSXDDhnKOKed5VMKiCWlRR57hQkD7NCgGDXsSUsG3+ySDFs7z0uYMWhe5juNKFMFKTKSOzJyaWDuCpkCRciijDI0fk5nFlZhFE9K6DmXmA33VHhq8MSmpiF1GGv6IffIcGuhiTC2hy2L3M9azUYlB0WQTwpLRM1IR/hbWyMFBDsL4KsQEdtHPLZez2P36+3JDvCbE7T/dHWfaCF4G48cdTpaHyhCi4LdkjOFNJW/yS+L2f+jlxs/1S8flLPZTgvLJpn466Mvh6mo04ZuhfyrEJBszZeiQzuHB0DgtRG0OkU1OsU197QEjPCAqn+3189obhSiukorsOr1/mk9obECm20Ttppzli3f57af/ep+f8K1jaUuVVMQkmCH/TyOMpZEsGeGtDaKaTAMKZrCm27W3dS20+M3u4lciS/84uZFL9uGd3bMnx9l4z0mXF/eym3uKU0y74wfMXna+MC3JcJMqjVTSZNUKAR41jViQUMZWShf21MJoWk5Wt75IYDhE8EXBRAzz0CKk03vbWKvGG245gqvZ8aldg4d6TEvXFM+p9hOaW0mdpkoh8AyClqCoBX+UOPEmtFNhmqfpnWT6MQSD+lKmpf90n4lL439gRBpzRC9NU1Jo+jUrkBTlgg9Z8ZfEVa5JE6jJhqY5YgmxuQe5WYOu9xkvStuWo3umpXN2xD5x+6Xjakmw/tlbO3M5coTPVS3tE/o1EJzcecPAsDT2LcDnmSTB+j/0cpzbPwvkammMfs2+M/BcWplopGRI5G6YBG43GpIug+JNZjjB07Gx3dNdLkfcfhN7NeL2W70d4sIdNdrCS62S8BlW0CB5mjwaJDcGAUWa6Nz+D71cjqhfz18pR/QCQplssIZGPBZJxZZOgGaOivq8oJ+Lkve6DsxDKPfV5O0KofwQEErEZqa5KJmMCZKSHVzW7OCiRFhyD0uo9kGwe6ik+Vj/doVQrhDKc99/PVSSixruhgmsWtLzAeFmUhqWVETVUnGuiVOopEOHebuikq4KoTRCRlHgtkVLw7GtIudSJ9Z0s/BUbQ72NIRyPnq8XSGUK4Ty3PdfT1nB5vHkbWRWBgReCZbZN0mFQk6l5Ezieb7DwZ9O8PuqrK4HoRQqakdWP8RGs9ulZ14WhNHO1eZ5SlnNjzcYIZTHBOF2hVD+MiCUEoedZYGX0SRlTOBgJItAyWmaKK1sSX5vqMsxCKX6B4dQcmt14Epyd5DpblcI5fIFVgjlCqHsZpgVQrlCKDfPrhDKI+9YIZQ7tFghlOdAKFWxRSdJ/Tg5bLB3ghoWO+aqki456lncA6Gcc1ku7zauEMq+X7crhHIKoXS1hAb2ZionO97UJZsDE8lVXlUsai/BMUIo5ccBocSOW9QyMFltoOoOSSgcz6ooMkIodEn8KIRSGp5lpr7NLlgqNDcs4ZsZjznlVKNRK4RyhVDOUP0fHELZbyAPQCgX3F3PQSj7Ezy/QAhlS7ogDK+sZZry2WphUJYR8XlqTUMviTqP01oyLuG9Mrzi4DSrrgzYQs584nif0863BI3KZ0vzunRuV2le9wZ2oERZFV4KgvxgG/S1ryzRJIlWvMseMXkok+oxW5PUVoDRCoeG15CUVHJiifMopFFg4HTpGpz+A7xa9Vi/ZdypwTHNy2AgiakqUDhyCJUozARvE+S0SjWp+u7/0MsRt99nuQKE0uoqNRXlxWwS05xmmlDPawcyNLjhXMppAfMomosGffR7JS9FU8XkC+X0uGk4wEYTkwIkimPL0sYoklB9otmz0IR7pFIQJlLJnp5xMAlJ0cSQYpVRPoNAZSKa3cS8KABXax0TkyaDtNVIcGx0rCmdvCzW821J3tXK4/pP95m4VTbeYmysOd0Ibi5ZaokorI1NqebiJnqvX0wuVx7Xf6AfEEJZvM5F4MuDpbJNaRXhRSyVuVb8E0CovbKFYxDKnXuz2xVCeXrpFUK5A6EMqojmq2TSG/g8dH/guWjMQlKlE0rprf9yEEJpTPFQW43lQhrMec+iEBaCneBOxWJFrv0QSmECdJ5rTIkKr4qKb5OCPjTkg4WQdMzTiUejQTtVCvjCoJkQ4dpVy5yVmQaAwQkje5IaYbQsIv42C6HsItdxCGXisQYDhe/MoHIJfB48zaKOiBosvn/+A+1p6dn9wJ5DmflAF6vNLsBjCgXKqUB3+gzvFC5a5BJOl/G+y2L3M9azUXHCKsGhCqswsNj4AMJv4k82CHjjWsNTfGlU+rnlgv1IuvX31SCU/ae74w7FiL9MYyK0xjMiSxZEy8yrZJO3TYltd5EntFn3h14OQtkvHR8eQtkqfDVVPbNJa/hJBcSzYLbIbfBG86DD1AntglDK62AFe07vAhBKFbjNBf6foqIALaFFPbQIaz6aFAT0iZh6j30QyuuQJVodBffwso2nPkkVGkMQVM15a0rjuW5dwgMQylA1r15oFqQe4nfOokU0m100sapgXPl7QSiNDFImS9MCZSIGDZBulVmhQFp4kQ2fVu+PpmXJUMQFBNjL0+iqCPddEo1nEkOXM4MTtME1GRHZuRO2Myucjq40t5OijkwoqYZNWARLIQZYlTYb7R5utD73gaYIY4J0rNCsMa0NtGvLglkvuPbZanD63AdK51OtnjPpFGlYSc2xigNhIA+u+WZTXy+vLkpNE1EW1JcUPSZ6JkgD9V48zGFqzUrfavEv1Xs/t3wM0e7FMKL9p/tM3AS3BNErDCzIDHeEwPNNIkIWyojAjXFq0igtw09SiqbcDWBYRxgaqBemVDFVWVu5PNAo7XyMaL90XC3L1yUCU+Im4jiFZ2QlPlQFPOwd483CpFICP0w4t/9DPwaM6MU4t990PRO3CA8vgPpHKWr7IAvEnSCjjVqPeDgFUUyIez5G9Pw8Tb8PcbUkWL9V24GOy6yjhE+VDBwTLQRcLC0VkxGuSpLQoXrSR6z/Qy9H3H49/yEwosElX6ylgUKe+nmAF5PimoHlmquRhzpfCb2HEd0X5dsVI/ohMKKIGwxNgmdeUl7d6gQ1hBNUyWe4JiGlPO00ug+7mr8ZvF0xoitG9Nz3X3HMZlUlJLh/Tju67DDE8dBegbDSPkXo8VOwq0M34bcr7OqqGNGcJJzCFpjKktw2T1fIVClflWjaG1PUNNu6r6zmBel2xYiuGNFz3389ZQV3Thm4P6xIWyjZG+GUKoRgshTtcvKcT3PDU2V16CxXZXUtjKjPLUIOEBcUBHSaF8kCpUl8zjnAZVdPkcQsRvQYI96uGNFfBkYU8XjklFdoQ4Y7DKNWtWCyuJiqdbzs1bgcxYjqG/EEEg2fqH8sjChMoac0n0GAediy3a4Y0eULrBjRFSPazTArRnTFiG6eXTGiR96xYkR3aLFiRM/BiBrY3hzpbkFRj3QlE4vaKNZU1UU3p22ZXg/NYUTnPPTLu40rRrTv1+2KEZ1iRIUoLousmffUITgIAQ5UgZlanK6SStmmKb0RI/rlx4ERtS4kj3/gUdKYL6kdS9g4q0nQxXZyVhzHiIYCl47agTdFNXKRMjzNGFZq004ULn2qK0Z0xYiuGNGXGNF+A3lozGb/3fUcRrQ/wfMLxIgWn6WggifrhhmiqrBUoZ4C91Lb6myaH31kF83yK61qF5tl0gUiIbXRo2rhJKO3SmmNY5wrzevSuT2lef0b2CkTwdlmbSQrNhAKicb4NSo7k4YubZL2flKDE6z0WWfOuCiZaRMNi4pq272jfo85wsZdvqy99wCvVj3Wbxl3MAMlmEQjFZWq1LG6SQYRJ8EEqUyL1YlJDU7/h15wNka3z3IFjGg0ujjuDU0OAYlCjVRgB70neLUV/+rb9Pp6FM1FU8n6vZKXommMCbnAmcJu6AAT1UwmwTiOqUTozOxLl2h2LTTlHq+LT1kySWgKnX2GJNfAnE+SugzmrO1L7ukn5gVFUyWpqC0B9y3SAFHDQonEPVnGVqWJ8tpjNvtP95m4PnE8YzjDXxyytRBsUypzVlWs0ngzE8RJv5hcrjyu/0A/JEZUCZ95UKT6LHSUaQw7MQwmpuWWjOJtryv5MYzoDu/drhjR00uvGNEdjKiVrgjhLTMuDmPtqHUDDXZKNWqIMlxffQIjShMNBVeGeUe1yIkHFprwrJoKNcuF17H0Y0S18HR3YajkVowDmKiehyleZJDCeuiLWYO2aAplhL6BYsWykcY8tQCVhxif8QoVFWLOJc77mj3kOo5zgai3ahtnicqJYcoc81oEpoxAsJIUFPH0Knj8wEWz0LoOZeYDvWiiRAQ/NtIAx4CHY4OaF4a7JkOUIssui93PWDuz0DIZn6pYMAqGSDgNo5ILnD7uqmuipjLBiPZzyyUtdq/+vhpGtP90dyIV43VtkkC7isqmIyJUzmn+uORBGCuTmrTM6P/Qy2FE+6Xjw2NElZEmSF9pULumAXEEZqEpsDrFlCArZg+j0YURVdfBiPac3gUwoh4LRZpuRoPLma6cCmjhysoSsufFwDmfYq76MKLXIYtAALkZTkuRhHEKh6gctksNZHwLxr7Q/HsYUfiNWRPaXdJXIsSULGQsYF3z1DYltm2I+cExogglEODqOg4L0zx7FqyxMHJRe0TFqrl507Kol1c/AV6alggtIyPkRdpIrWiSYVBcOFAsp7iPiMhOjajWQiqfaJ6johGNCpo+RtcY19bRJOdo+WyzMruoIxKsDPWZigiAOA2obYFFh+gR9ixojSjUCT1rO50K1QfHlIqZQg6O51JmDRFnxCqtGNNlO7soNVHvIiovBUJi26omUCJOxUFSEHO5nIoNLk5gjP3c8jFEuxdD2vWf7k6zMudlql4wIRJ1IPSUVqqByRg0vI9YeKmTLF/gwcCPZBKygics4t4qNSuqyiKsEZZffI5ov3RcLcvXJQIT4laRQiM7WgYD0oyi1H1iWaTmpfRRFTX1+no/9GPAiJpLEbffdD0TFy5xGpxEjoiGfBaDZ1phVfoAA20tNxPino8R7bnvmSduvw9xtSRYv1XbIa7ADxvilSzEoEap01DwjHoMGRF5MmHiUvd/6AUBuN16/kNgRD3MVOPCMcQwEgwJA4d4kKY6S+IwASnrmyO6T5DbFSP6ITCiyhRDaQCWmqBB3Ab8RPPOEXG32JpQfM8J24ddzQM3b1eM6IoRPff914NdhViFLgW2X+VGDagV81EnFnkVLjpKT53CiB5iwtsVdnVdjKjlSgV4oKmqIdGrWYB4sZJTKM4H29TpOaLz6azbFSO6YkTPff/1lBWPVqaSDOM2DX1xEasWRFcRtoyXksHx8y0c/nSC31dldcU5ojVmhBKNKW8QNzvJqXGVZEVXhSBXSlX2vOIdjOgxV+F2xYj+MjCiMbpCLiciQgseULXBVAXJeI3BW6lEcHvtDI5hRM0/OEY0OK6EkV7wgyd/u2JEly+wYkRXjGg3w6wY0RUjunl2xYgeeceKEd2hxYoRPQcjKmAPpTSB5lMV6r/LoeurhOHKQZlcDWxkB0Z0Lpa4vNu4YkT7ft2uGNG9OaLRICCC/6cC3TFXRzdInsNxoiEUcKZqnfYhHjGif/k4MKI5REOtYiGnOjBtm2NJWU53uSk1oZVO7ihG1NmSmrWVeeWoPEQoFqzkzIkUonfVBSlXjOiKEV0xoi8xov0G8gBGdMHd9RxGtD/B8wvEiGoXuPSxMKeVpAoVGsdmMhPCiMJNo2uC2dK8RbOdasJaDmo/aUdVGviTl54G3cSqW6PpdLOleV06t6c0r38DOwVOTeUcHJ4JVIzgaSBVA+8Eo5yssSojJ/P0qi+Ze2NYStSwPGdE7IVqfqy3HMamRHfx0Uf9B3i16rF+y/hMXOWibMJ4xtUwpBX0CqImZk0RzWRfVJ7U4PR/6AXniHb7LFfAiNLsZN9qZA2EZDrQ3CDHFVOlGimKlalOK7QH0XSLppL1eyUvRbM4YZqjkrRIIyIiNbP3pg71OkIXb5Ppm0rWtdCEexL3IiqXmKuZJtcanEsrjRlXgwpaKK7bhHu6iXk57rGtJO0NVY/SeM04DIfIGsyUbfJZKWMOVHBdrDyu/3R3xtbA2oosNN1EQjS1IlRHk0zSIDjJc9F2UjXbLyaXK4/rP9APiBEFRUup3LEA7sWJE7wWYQYTlctSBM/KT83MUYzoDnluV4zo6aVXjOgORrRaXrmBOjU8DX3W4cEWwpBlTfXHvMrt+KmDGFHFFYcGcUxVcoEChyLJWDHnZqrNxUizYI5ozl7VTIXJ0NJQRkGwaKVnMliuBRdYdBYj6hbNQtMlS5ctTVQRdEGDL47GOHj7KmttuJCZzxm0LnKdmIWWfNDeu818P0NL2GyYhBY0CV9f5DTFMX7golloXYcy84FSVw2FTB5aojp0qoIPCGvgtFoTc2i19eFc+hnr2ahYzYWROHYYEPzNUuHvZQRRNlWloayTTPqlUennlstZ7H79fTWMaP/p7nR1qC6LStChSKiVSsMwmo/wqKLh2hqsOIlU+j/0chjRfun48BjRCO73CQ6l9NSHihAEwfjGMkTGJJ2T2Zu33oUR1VdJRXad3kUwosE7GT0DK+LEEEFDYxSLIM0phHWtNTEtbenDiF6HLNHb0mhWsR+26xFTBFskK3DDla/F1nQcI+oRbOCpygpNZ9AVfnOiYDPyYrSxtbpa/04YUR99yEV4loeWKM5iV1C32B9NJmg55zibp3GLenn1E2AyotpVE6ntWk0GlKcmTt4owUSOtQSdSyrthO0UqiIMrJyVSBW/nqyTipoJD5WRoPqMmMWIukUdkYrkiGcSwRfJDAnlqdFUhHYVBrweA/hkNhHVRBAG4QUIRAO2HAGAwGRG2xi4VNTErst2dlFqmoiSiTtNY78rocgaJa+oD0+w2hXPHTTVxHb2c8vHEO1eDCPaf7rPxA1FNCUFVH0kzW/JPkmYpshbMVbhhKqctJsqujUcFuEWYW0FT9TrIJLBqDAcxYotqvRyGNF+6bhelq9HBKaOCQhvdcvMGFHgzGjoZsFBquSrpH4R4OVJu6nuD/0YMKKdleCnidtvunY4l7IuQUFFZwNSlUKqpCjWeIAjAB/fi0me5nyM6OkmNoeI2+9DXC0J1m/Vdmc3e60ighrbqqNUfmVRYtvwq6sXpDK2DuHzLVPvh14uCdav5z8ERjT5BD4OjYEpoUqDwkYMfFMDLlU6iuD2EtbzGNH928XbFSP6QeaIguWdCYnlQk0WmsJZ2shZDS3yIF3Tbu8E92FXs+ma2xUjumJEz33/9WBXrjXobCdY4o2Ahoraa0k4LAJet7CJRzuPiv7TCX5fYVfXxogWX6j8vjDphjYOODpPTVC5DUrrwqWI8+CrF8pq1iW/XTGiK0b03PdfT1kJlZXlFVECjDRcTDh+ScXGbPDFGvyXXE5iRA+EoKuyuhZGNOqaED84VodSIAgkgrxIoV3GAQr473zaQX0XI3pM7G9XjOgvAyNaQg7UPIwZ46nGBTyQcgmseh65gUuY0h4PHMOI2hu3hYgK/kn4x8KI2mCFlMEYFYI/yLC3K0Z0+QIrRnTFiHYzzIoRXTGim2dXjOiRd6wY0R1arBjRs+aIGuVtpXI2Q6UzujTKeQdqddlK0y21vRuMOYzoXCxxebdxxYj2/bpdMaJTjGi0JtRCNU3Na7rAN1TzIOmmHd6ata3MY0TJnbkrIOVBfGiNb95eFx4K59WEEFk2VAoZBJWdcsWK8FzkrBOP4Sg8lBvedE0S3jUtoCoV0cMfLrGKor2Nyu7gS1d46AoPXeGhy2zjAXjogmvrOXhof27nFwgPtZY72zQN9FENSil4Fl2VLNjsnUXk7w+UHS4a61RKtanGxiQv0P0cxPc5VeZ81qHg1XjvbFVej87twqB1b2Cnor1QyVNwTDTK60pTWOJUt91ESQX/wcVJ4ZhwlQcRBbOOMinJ2nGWZuRV8lpEtPFA0fXPqMrrPsDrFY51W8adsRgm2ySyoOkLkgALmXnrDIsxx8hLCalN+993f+jliNvvrlwBHlrAZkEXw6C9aKwR8Z+3kuAcpdIQLROm15+jaC4aSNbvlbwUzeaD1DFz5rWnzpjZspCsgJfls3PNCpcOTI2ZzszqWWjKPVwq6axiyiU6F8hnMmAhEV2BEGr8NhlI1k/MCw5VidL74Aph0oeJJlTzp2B3ii2eRMPLa09P6D/dHb0XqMpXG2arziOMKGZ4zdVBxivUYLET4vaLyeUq4/oP9APCQ5OP2YtsmHPVwwAQTtYnTmPvlMxJF8mn5D4KD90xsrcrPPT00is8dAcemlpWpXgoSS/hPNusqHexY7H6amXWkMp8Ah7KES0XIS1zliYSFtOosUqGKiiBFy+4sn4JPDTaZKqCoPJK44ESnLBS4Vdbk0OGrtfTAbujQVs0Bk1ZLpxo8A6Up9YBETqBVF5sMQWenUxRzBm0LnIdh7hwEaSL3LJKoARd4Qj5yAWj8UDGwlGpZv4DF41B6zqUOYutbKyIllgW1YwfmBTc25IkVmuIonyfxe5nrGejIn0xlXCe8AUJHhrxcpeoBL9lyY1vaQspfYaH9nLL5Sx2v/6+Gjy0/3R3Rohq66KommHz1NAh5HF6UfGIlkX03tuJM93/oZeDh/ZLx99hhKiQhkdpWGh8wDYR4JIG3kYpS4bL4+M0/94FDzVXSUV2nd4F4KEpVeekzQxiWAl9gKhZJGqGL5ozBJrdU9h98NDrkMXJrEzREetQm6KEFZPzOMlscLpCgMOOw0MF4tBEULEkKMTMlGnCtzIlIXXaGi5F+TvBQ5PQoZAPrxA1j91QhqYHyrYkojDClCmDjqZlURuvfgJMJmx6XXRJFraEtLvWEpRHICdctFZoo6U6NX5bZ6rLiFSnbREsCZtYKBDIKnjjpjgb9yqohg/0i5ohgVRaZlsRKTZKKIqI+CEnBvIJ5zUommej3Zpdhu30DKKloJW1o/ZijuXKKVMhrVCly3Z2UWqvXw8IQ1MnonWIsUyDpFhEZQLmUOFPlZdJK61+bvkYot2LwUP7T3dnhKhJwcWAiLUUmm1OXccq9TZTpTaja1EhThwTK52Ohop009AEDha6WNI1rRShq/Tp0Pjt80eIdkvH1bJ8XSIwIa4qxlBTKZaCom03ckxqYVL5yq2FBxcnfSv6P/RjgIe6i7Xx6jZdO0kwzb2M0AhKE6m4cyBawW+UPzUu1uQn2Nvz4aF99bezLnW3D3G1JFi/VduJV4xNUVbJTPDQuVJoFgT+pBB+hGZKU8ZNdG73h14uCdav5z8EPLQh9kPQHZmkVn26ELgwUdM+xImWpxianPoo8/DQ/QT27QoP/RDwUA22STSdXPKh0SeHASX0cWmBZ5mgKFvHVL5ZTXy7wkNXeOi5778e4koGWAYeoU2SNmNnrTi0HJXVw5WzUGjTgqQ9xNUBwt6uiKurwkPh/Qi6RGaZU11GUXDaPY5Owht3USFCOjCb74WymuXK2xUeusJDz33/9ZRVjabp4Kn5H7k+mVoZNUs+n+VSF4Mg4dS843l+X5XV9eChHo5TUykyHzPiZt4Q5DXqi64bIs1m4YzsecU78NBjkdftCg/9ZcBDg4xZmiKZHfpn64zIiIqfbA5KIjbiqe3huo/BQ92N4Dv40H+wGaI6GOkE54qw1gdDgNsVH7p8gRUfuuJDuxlmxYeu+NDNsys+9Mg7VnzoDi1WfOg5+NDScooEOhGOitoEYsAgK6yKh55XJsNkqg586JyffHm3ccWH9v26XfGhU3yozinnQOX8LsLXzK4wwmexXAqcsxpq1lMoyYAP/Vb0zBB98/DuyjNEVUuqKbhjSiG800VkFrLMDPKbfQrc8GyPgkStzUpINTS3RqSYKhW4F87wh2Z5aCU18bzAChJdQaIrSHSZgTwAEl1weT0HEu3P8PwCQaI+tphpMmYKNA+ocBpN4Gm+qlMuGahOPQsSPdy8a3dbT0FzMkkaXphMBXG5k5p5Km+hqUIxqtL8tiP3y9q8Lp3bNbqhewPPdSKgjJXZNJZo5Cj0tWe+RTC/IktWgk/T2jzThKk2KKYEzRCVNM1AKc5kVrW2JiWev3SFU/8BXq18rN8y7tS1F5FKMoENeSEtcmTeYu/ZB+e4h6g5O+nR3v2hFxzQ2u2zXAEkmrTRBRqKlRhodjFYL7qQmDa5xmJpaOrsyDW/aCJZv1cyGRvDofq0EkwVQ3OrKHWYlWXwrivnPJaYDoyNmYpmz0LTyk54cUIJy0RNecNx3HsmRTWEzVYpT6aq9BPzctxTbWo2Cc6wVRp+rfFl0AGMFxqgS7dD+dr1cf2nuzP4g4ojCdteM9UkFxlZiJwzznNrrplizKT4sF9MLlgf132gHxAkGofRpSaxWqhuQTrNgoOnEQ2Bmp2ncX1LQKI7hQG3K0j09NIrSHQHJOqlV0FB4jnElukAT8bH4iHW0kNFBpW21ZQHQaLepBJ9cqxZaFftoctSMnEY2Cy5Ck24BTNESZWbAv/LSSgHhN6w5drjX5WrMrnClZhWQo8GbdEcNJoIJchPU7S2drZQsS50WPXWCeiuWmZniHaR6zjQpcXkuKM6YStpzBJihlBgyoI2vNLc6+DmnelFc9C6DmXmAyMUs6Y4yg/1cCUQ6rIqVlTWTpSsvJN9QJduxno2KlpqbgOOATaPrJGrMCpgAAsDrjVvWcrJ1O9+brlkU5Be/X01kGj/6e7ABaxwOSciFadrT8JvtFhYtTy7lHiRdTLwqP9DLwcS7ZeOvwNItAWbYkIIIzMlCQ08GMoTZOMQ+kOT5Dx1QrtAovYqqciu07sASFQrIxpOi6VS4WMJmWjgIWeNQuAUlDRmqs/6QKLXIUtrQrmoJVxCCvJ9RUyZoOCEr0ZIOKmivdD8eyBRW0NSPngommbGa/dgMwTQVAHPVwcf8t8JJOq0rV43TyArgsxLw6KHZ658VFDiBEOZx1AuaubVT4BJMCiykTgmliTNT9MtspSjYTTMOyIYQzCvTtjOCr3mgq0sS+6prgKLcWfAaxVBjEzG7hVAjh+4qCVSdToWEwNMV4mUduDU2iAxBAvcKGdNaXruA2XNChuDQkhkjERUNL+3IeCpIkPHxlD6QKJdlJqo91CyNg0RMrcOijM2Sl4Zz5RClIZ9O2sngKV+bvkYot2LgUT7T/eZuElKXgOUWk6UfvDUS9CmwkwQyltVgzOTlkg2e695lgzRM+EKAt6iRWDNFZjsqENzB7J854NE+6Xjalm+LhGYENfCh0vQIGBBmknnDZxPUxNrHsqZl+bFdmz4k4B2f+jHABL1lyJuv+nadamDgYcHVm3UXU1HwUBWw2qCx2xCgKWe9tk7GyTaF4HPplC7fYjrJcG6rdozcZ1SNJkpM+kLIcG5JrVgqZxQIsAJCJgmLnX/h14uCdav5z8ISFQgeLEaKiHSlGEF2Q2B/DiphJTk5Ns+kOh+LcvtChL9ECDRVHyT1A1Vc0mNHjRF9vBThDCBZxugj+cnKr7AXc26nLcrSHQFiZ77/uvhrlIUESY3MRsqYk8LDyUkB5MoatBShiz3cll7uKsDp3m74q6uChKNMcEVV4XxSOCFICzzykkGO5MFPNPapaxmw8fbFSS6gkTPff/1lFXMsersAzxX6kPS4Mj6bC01zoe/iZ+pfBIkeoCNVmV1LZAoh+fLa5GIJCg5TyBRxMGOWVlDDS2oUObnso8g0WPCd7uCRH8ZINEWS/CGyiIcRZMiOoiwKCznWmDCXDF1EUjU/2ODRD03zlvjtbZqBYlu3rOCRFeQ6AoSXUGiK0h0BYmuINH/n4FEtRRZZRcpw0GTD2BLUvGS5Rp0roZH13pAonPBxOXdxhUk2vfrdgWJTkGiXjUrlIVzKTVdITnBUoVPE62yjlfX4HnOgkTlxwESFdl6x0tiRto4dkUeYC3FBKNiCIhXtuscAImKoGiWAnPKGCprp2tooVhMwrnkbeYlriDRFSS6gkRfgkT7DeQhkGj/5fUcSLQ/w/MLBImWxE3SVjH485FCc07jXTSzziOW5rxoNa2OHWvzFk13Ghp5x0LoyUxzI0l3Rg2V7LnRDVowytkJFV06t2v4UfcGdsrHko447cJsI7ahjspDeT2sRm2O+1zyBCwldRORiuBromoUbqhluTUQl8yDTrZgjUtXOPUf4NXKx/ot406FkzbOaSOYF5pAovSnaBzj1lRulC48TUAD/R96QQRut89yBZAolJZxMlG5evSktjwLmYowhdXJy0AzBmZFc9Fcsn6vZCKaslRrQ2a2CpoLBRGJEQ9zBd2Ifbao+ob8di004Z5atE8OAil0EEx7Mg6tBda0TFUpx5ublHD1E/Ny3AO6ZluaY04Tj8tMOEYVYThUNDUJ7uQBHOPl6uO6T3cHctJ4iAH8jt9INMH++Jt0IMrHRAO2phOU+8XkcvVx/Qf6ISeJtpQC4gxWFH7TycDCOJ1YtioZz3lTfO9C8BhIdMfI3q4g0dNLryDRHZBo0wUG2UA4TCLwtITbWxD9Bl+zTClZl9MJkGhswUTTJBQrTQKiAmZYacNcDi0VY3xsoh8kSvOdvI2BQYE0SIdwEN6qGF6An3M4AX52GppfNA0NopdgHTJrYRgxnCKLVNsucoTTb/E/OT8au4dcx4EuKSnXRKvMCA+zpIRmySoN6vlQEpStKrPOdFg0Da3rUGYttvHNectMtjRJFJYoCGOZ0jLKSDW2kffN/u5mrB2gi1a1WlClwVCQlcdfx9bxJ48TipyLqcXu55YLThLt1t9XA4n2n+6OxRYtSB0UEwkhh461UQE8Zw6mNwslkp8St/9DLwcS7ZeODw8SzTYHT7CUUGlwVEKgD6UREcIYbMtzCuvOAYm6q6Qiu07vAiBRBGjRWci4lRL7DdLDJyTdIXRDmBegZaetlfpAotchS5Q5wdvVzEWadSdMZSEhTFRwBpON7XnQwgGQqPbRVR0zM5o2ohBdQpuBwpK7Aoczx7/bJNFqkrTUrMopT0euBJQ3vjIWzYVPlCKbqoXRtCxq5tVPgJemxabIbaUJl8rScxonCAZhQkmZnAPjmAMdg547SFSoeGGpfxtlaJQgDFqRrBYJV17hj2nqOo8fuKglUsgZZscFyhrAdBFaPbRoEJLlZo3NMbs294Eqa861h16FFaP8kaOCjMgs9hxCsFq22mU7uyg1jXYNlJMQAnFkIsVpLYikPXNBuZK4DDGlCdSum1s+hmj3YiDR/tPdwTGqCmcCmq2VhG0HxMohu8w43AzoHY/oeTLsUiF4NgaG1rRALZHArnAsDaO/Ta3g8JN0aZBov3RcrxVcjwhMU6iU5jOZM+Oo8Cs5GBAfEyinXa6VshATHGP/h34MINHLeX3dpmunmZdy3nhDEiahFhxc5WBrYPDBeUsNrqOdcO75INHTEdgh4vb7EFdLgvVbtZ3pzal5h2CR8QIW1EYEgrzDWXXGFlMcoeimwPzeD71cEqxfz38IkKjyyuYEEwXeg+ySoEdNHQ3gXGuZShahDyS6n++5XUGiHwQk6kItBrrBytiosSD18YHKj4HTBLPA1V7L2Bnc1ezV4O0KEl1Boue+/3q4K0MoUbo3SKUm0iaaRXh3rHrDjbfccD/P8X86we8r7ur6INFik7GBmazJVbRwSBuXTNhcEBRxl1oHSHRWkm5XkOgKEj33/ddTVvB4rK0xknaia2/pmJfSMOFbMzXCdPNpl809ZXXgMFdldS2QqOSliFw9axkhgc7CwCt2kfGoGjdFWbXXaW8XJHrMxbldQaK/DJBoykHUiuOvNGJCl+yo86dlqiSZgynN7VVIHQWJBjgdW5Bo+EfDiArjnJDaO8+FOmibbleM6PIFVozoihHtZpgVI7piRDfPrhjRI+9YMaI7tFgxoudgRJPnEsawMe5aReCXqZWZKMx4G5qSMJxuejk+hxGdiyUu7zauGNG+X7crRnSKERWpJp1sYsE2+Jq8SOal4YzgOdmKaOE8zWJE//JxYERLMUEn1ZitNAchUUoyt0x3Yc4jzi9+F+I5V3CrWjU5SiYydZRKNMzO+QZX2LRqhVJi2w98xYiuGNEVI7rFiPYbyAMY0QV313MY0f4Ezy8RI1piFNokaDVDWi1zFgwPTCQQRkiRyvyAirBouFOqrXGpDZRupaqJBG0cXWYWqp9qNorTL6o3nwCQPTq3CyPavYGdymtpdaFSa+2omJ3GHvlcqKe9M1oYjn8mldeN5o7aLLA2pzIqpVkIUbPsa/bJ+pDaxWdd9h/g1arH+i3jTg2Oq8la6WhaIXXOh2AG42lWhq1eyixkmdQ99n/o5Yjb77NcASMqoxKJa8ngvUBt8TgMamzMCd9qc9VlMY84WTSWrN8rmcyO8dY05yttjCAcsrJITTIbdGOzCYRJfVWzXQtNy+Nya7EIzkqly7JIk5Sixr9mrziV9iXpJ/DtbmJejnuaa1KFqJhT0o3NDXyTBrvMMhpwc3X60twzrT3sPt2dKa2uVEsOs6WxvVqAaEErxaqRRZuQlN6D83SLyeXK4/oP9ENiREXTIJVjbZwkHTSLDcwpndNNRVdMnPZ7OooR3bkBuV0xoqeXXjGiOxhRJyVEJJLBpMkmHC5z5C5CYEpQ3sHrMacwopB2wXXILFOloFYennNJMO86hmAg7a2pJYNEQ4tSZwanihp1uMQSDRgSBjs00pV9bOFo0BYNQ5PBlUJoxNg03Z0og89GvF+tEeSXRZdm52x2kes4zqUkG5UWllHxNuHWM/MpwOnM8I5MgaUrsyDYsGgYWtehzHxgMBX+UylQ/jrQbBzEUTFIpoIzvLRahHd9FrubsXYG83iayuUUgwbEM61RdxA409KqAlOknM5TtEA3t1wQI9qtv6+GFug/3R0oRjDNBx82M74UrywR5VyCB5K107pNJs31f+jlMKL90vHhMaJWeisl1VyBAEyHYW+qUuE5tkwDOt0UDdmFEfXXwYj2nN4FMKKpmNxEomFxBOy2HI6j83itdq3A1zbcTqPmPozodcgSOQ8hELKGpEYXbDclz1mlDlEyKTjfxzGiRhiayEBAdkIKD6NuCZGXQqPAogXL098JI9rIvyZtXSN9G00iiCoGFrOC19uUL3UeQrmol1c/ASamJaZqC42nboEm29rAfMiCCV610SaWxu0J22kQK/HkDeNBVPpA2ClYLJo0bWAjishpitIeP3BRRyStc+CF4POEZtTOceYrjRHyzfoQBH4w6xyU4kPSTjDL6StdhcnD9pjjTcimlTbqwJTxKYyxh1JTGGOqPDqrGYwsiXsSLHCwAs+Ij3P1iHgmuZJ+bvkYot2LYUT7T/eZuNnikdwCjCUNZwlh6EWYcSCp0njMrLb1PE8OprDZcXgxNfkN8NFLhRCb84p4GoqxHZhwfj5GtF86rpjl6xCBCXG1ysbwjH1GmiZqGjmJ8FOCVLqqjOXapN1U/4d+DBhRwbtLwU/kabpN106eJiUhTePUlY9G4GrOyGdmMktdhIJ/nyfEPR8j+jM6g3T7EFdLgvVbtd38tIbSLZxl20iDRuhcmSwbau9csCHYaduV7g+9XBKsX89/CIyo5JBdCTmSVQhSjFTmGQTL/x9777bjSK6k6b5K6QHYII2kkXyAvpwBGr2BviZpJLBvpgc9s99//6aMrFC4XCEqSorK7PLshepVtUp+4MEOdPvsL0rkMazm3I7zPiN6XctyOhjR72BEpWpbB+2qUDGNQaLWz8K1tSEC98m++32lsg/Y1S7WcDoY0YMR/er9XygkKo1tadlM7aQJL8HmrCtaJ3UYUa6W7zKiN1bh6cCuXsqIyuRuaxDTZwyIfzziSsSbiDDZNY6uIGm6a6xo9+1OByN6MKJfvf8rhUTZE0Ic03pB6COs31m1kElsdYhX+4hXeoQbY7W/3g9j9TpG1I8mJYk3cm4pNb12m3F6Qo9J7MM2Fz8TEv0s8zodjOjvwYja6ThNnsbqBw9koN0UVxF0RKwAqjSqXMXVnzGizv7xJyPq3L/YfxYkmoitRQ6Roi98QKJv9zkg0QMSPSDRAxI9INEDEj0g0f9mkGin7mwlRHCStMW+fjauvZqJBLv0DLfVtx/f9iDRvUF4fth4QKJrf04HJLqFRJOdHBTzcoP0g5bPP/QAqzhvQ4uphu0Jx7//b/M//vifbhcSpY+Q6P/6z/96MSQ6fIl+TjEjnwmgJibTmCZRa9VpkVviTyHR4Aq3qYpMQ8+jVaqpeS/6QYZrbc7a2g9I9IBED0j0IyS67iBvQKIPfLzeg0TXT3h+Q0i0jpR71Vrvpk2vG2ltTJ7G94Q8s9VYy75AxUPiTkyOiCkYLlrPAlsJG1yamZ7iaLPGaHe1j5Zs7pJ+w/IDvNeJ2FJnjH6YLprp6wlJK/Ncqj4VQyMfw1ZiIPsSOJvhtJovZpUebRPPLFU/Xc3ob5SPfb3CaX0CX1Y+tu4Z3wdX9EBo9maqlfGDWMiV0lmtMNXIofuNSuv6iz5vcNdjlhdAolF8nqklVU5VAWWPhdQG1mz2sUUbx6DdslkEEgvu7PGoZFM2GxnDnrrRv2JH5WGqc1nl21wI0ruTG9ox2+LDlQttKzvHZMbONdjWyhsgsMtZq2h9HsU3LiIb5GR9MJ+3eoqzkmdOptkOA4J7mByDM3lg0WNjvEtvvE5DYXl23wfXhxGsddHEepZD9ljv1kZjtcO2m2Q5bIoP17fJ8+rj1if0GyFRwqtzRKjCs0etOMZanqI9ZFNogcYIV2v5U0j0wsmeDkj0/qUPSPQCErVnfoAZW0K1UGp3qs5TjXWO2TmvBN4dSLTXRt2HaNr5e0pvarxcMsMLrEjNWUZYh0QnI5RWbsAS4q8A42NU5thYO2EJcxWbtlU9bw7t7rfrC2NUOrsh2SL8GLiLVl6XEAjhOqxCR8wRQthzaEvDdUcMrVTvfAtGOUZYzsCwnGqTKLmE8CXkvg2E3l7w7hfyixdcmpSdF4RJSrFnFWtXzYSpvoCsqJpjc7nN5uqNF9w4lfWF9e5UqmPnI36TLMEXajqFzC2ZkuDHa4nVtQ2Lsb5anogLLNvvl0Gi67N7EQ4VQQTNw6SUlDxCjNG0f8qkFkcueKO4oYjWX/R5uMD67vh+SJQKErUwp2FEm5q5dWwLTeQ8wqdgEU+GbSXPEiRaXnIUuTR7T4BEY3d0jrGaU92tXvG8I2RTpHY9Uxmjb49s1yDRFw1LCJ6lVTO1W0jAw2tHFI8MsTm8imh3oU8hUeweWzwSWavnO9h7wSB4xutHJ6JdpmCn/iZINMNkBqTShpjq2+bR7NclV7DrJc19nU1n71rDy0B+eQA2QqLTRligaGgq2pW8agRjoYTMVIKNsPw3GMo/X9APKjwdkvqQrJaiZJOLY9Nzo1qr5+q3nabeXvBuDnF5EGWr+B6t8ampirWHnfWlG7JwLaVyLWP3Bau3PebKJubJGJhIPwplQsIGcUg++upB1MpIbcz7oBw4lWBSZAxNCw0uQQT7oxTsw9xq3fQAWF8tv0K2+zRIdH12L0752sA/Z9h7IdU/zWxa05ZlozSC/0wxbxQDfaqxMcIRIV0L6mhbHxZ+rBP7GKdLN1rBfR0SXd8dLzvlW9oCm8HNVBFze0RuDr41ZLjVPGCgQ2Vf4e9nHNsj1OUX/SUg0cX60ruDu+66Ltjx4frUI48YBn4TRjTV4b+x7TURVmngTUj9FyDRxdLxnXOa5RjiZYdg617tIqROwVHszVhkjdo1RE3JrCZXWF4Y8YS32pwwLr/o8w7B1u38d0CihcaMNMiI1XFmS0blWE0txNmRti5Zg0Svc4zTAYl+ByQ6Kvyddp/JVY+Le4YfbMObXhGha/8ZH67OL6+5q11bcTog0QMS/er9X6jNR1yDlojngowzeM1Ck02GHTkkoq24sm2SfMVd3fCNp4O7eikkWhCYZW6w/C02GCt453bu/S0hOanYpVcnZTvGajckPx2Q6AGJfvX+rzNWnhDwB68K9XqILoitsnPDCGOcc5JY+j0h0f31fhir10GidY6eGdkHiWa0nospsSfjekVa0oVhYD6DRD+Zj9MBif4ekGiqktn3YJJFgBE4ng8XrKGZRw9c8fpXdPenkKj7h0OiibHe4J0s3QylTwck+vgFDkj0gESXF8wBiR6Q6NtvD0j0k3sckOjFWByQ6FcgUaR3AUkDXGIKHj7LwQdzzabxkDwsssCrJua7kOhOfP/8sPGARNf+nA5IdAuJ9lzZiZumcPJa2WQRmyFtdmMUSUMCu+1x7A9IlH4NSHQWP12oUZtTh7eYrEePgNkmnvrF6mfX1huQaBIZTUgr2nWjF9GWUipe4BCoJg6j1HZAogckekCiHyHRdQd5AxJ94OP1HiS6fsLzG0KiLEUm+WbamYScMEpltGZI6ohcnWO7K1folj7yvuez2ukwDDOLrSYosFuoVzMCuRhriGG/Nm/J5q7U5q0/wEWFU2jCZ7ygNzKhw1TXHrLBo3gJ0Wpd86Y2L/cmehRsz2IKQtXk7rpR6YhAVnxOT6/NW5/Al5WPrXvGC5lWmdwIMQDruYYOjqlzsplJmEQsXPTYVDgtv+jzBnc9ZnkFJJpHLdlZFbVQOD0PkzOM7/CRilQMQ7pRNrvySfPxqOTj1vTT10kuGNtsVzFPlXzoTevPeHbuNVm/tDWXLrSt7JTaC2kQV3rSc0tEd8WpVGYvA8ujJCmbEq7lwXwivy3dnutk21BhE5XArsWqDAx15hQklhslXM+rj1ue3QsRhZZ8LxH/0rkGlCmb0qrqVI3hKGJwf9ZN/IktLW+TJ0KiyxP6jZBoEGaxXeVaa8NAOMKQSDWSfAzdc6awlbL5FBK9ONk4HZDo/UsfkOgFJBrTnJ5aMCJO65+K1q/mqaJzrmlfh/aTLbgJiYZpI+LtCE+r7R+SFv7LbNpeJTufqXCt65BojiKVghgXVGsFUbUpDn9buHvYp1hL21r6N4d29yPwhTES73NFmKcdA/S1rQZh1huiPNMooQ/ZjTWXhutz0IWtTVm04qyp2LkriIG61uwiGioJIXPZ77hyv4rn8gWXJmWP5KGWWQW+xrnZjUcK0/xQlJCaFckZEdmSx15fWBfBdBsxMXXjWIem4vGzl2T6CLVPHzlsNaXWV8vzPPa6/X4ZJLo+uxcV7UQkuQQzWDuuJCQpuSPFmQidEGOzL2EjrL7+os+DRNd3x/dDoqMUOeusW0SQesYQECdhqziWVOMI87qJ0BIkqqP1grPIpel7AiVKc5YshQwiPKTAzovJVjO76mYedjRu23hmjRJ90bgUhLTT1WpqVNs/Fe0QRlCYfMPmUbJJPsVEHSG69YjWe7NF5Yu9aSngelRmKjWN+pP0+HZMdHRE4UqzSdVMJ6ekc1FMsrEOHpTa2J6fvzmXu/28LmZifQA+OpcwJrbKJOOHHrCU3E2pNhiODMeSqiO+pyUqI8lwMGBdu0UF7x2WQ8TKthX37VQ57zdFum+SLl5wWOet9Vrt4pBuOofVjJWsXQhCaCnN9jNX2WCi2GTVpqAazSqyFSbsMvKNzEFSD1FY1rzn0khtWyzk5t0I8LMpnVXqMPcNl5BSKOXoe9x6z/XV8ivku0/DRNdn9yLfzVhcPJyh4Jvmu6TUUVSRlpKtDD2N2BxFMReew2qfC813k7JZ5A3CTD2MGnBmN0QDv46Jru+O12GiK1tgM7gY2DSk6JG5V3S4Iei0Dc+OhR6bCzDzG8B5/UV/CUx0cXTvDu6667pYuc7qWVczKffx1vowBjYxFs4jSky06bT3FzDRL6/c9SDiZcdg617tfXALRUYgQmY6LF8E4k0FnKwZRTriK0QlaXPGuP6izzsGW7fz34GJxh78uaHcyCPomHXT9EA3N6R/M5dOeRtG38BEr6pZTgcm+h2YaPQ++hnIcGpq4zGsmhmZEboqa8N6uG0QtkNe7Vri04GJHpjoV+//Qi3RXi3DpCjSjxXfVZ4vaihQogrrsji/zxr+2531fpBXr8ZEqy1+jGwNnIHKwGq3ugLb5bqvwYqtsV91Jbg2Vrur8nRgogcm+tX7v85Y9e6LuInI1Wknptm6EodiEntV18P/+3kQcNtY3Xixw1i9ChO1M4RaqkWAqh/UB4mpIyAq7treRxhB81VUfImJfpJ5nQ5M9PfARMmX6ptFDql9nAKWhCnZOjOIu5vUs2u7DXRuYqL0h/uTEy3/4v9ZmKjTb4ku5mKp5Jsr9nRgoo9f4MBED0x0ecEcmOiBib799sBEP7nHgYlejMWBiX4FEw3V5zalG5pVA7qunfycN2mOEVVGbfC26GoXE90Jsp8fNh6Y6Nqf04GJbjHREmxjLY+QbDMCJ26mWN+Md1Q4xu4zbxOlH5jov/4amGglPeF3ySTt4RWY9CN57MZZXAiXjYHuaIlK594jglP9OhuCeNP0+/do1nWmTqWG9wscmOiBiR6Y6GMO8gYm+sDH6z1MdP2E5zfERK3ielpxNqZTVT4txkYObWYXh1yTu5d9+aP73cUvbLDljLwV5tfiNkaV6gzsbjDEIUfJTmbfZdGWbO6S/NHyA1zUidg8XZ9azAxfFaQhCaepYGONadZRc92Uj7kS80wyjT23DUxEWDP4hcuUQ8gcYn56Zfv6BL6ufGzZM140wo+u9qgCvVr9GKazpvTcDduBi5RuY90U4ay/6BP1MZZjlhdgotSaIG7ROqWsGsoNgUudydQmKTksv3mjLvh+RdfJfCEq+bg1s2/ZFviC2lWgObkOe8rVKH8YXIrDB1ojuFcutMVEg2u1SjQcChkt4jfNJzY9pT7qyK5uV8/6YD5RibZjJYuCLjOoLoY7A0sqZOBozmmr7fHF9XHrs3shXZMz4mLGhDBjQrTusOLvja01es7S+k/phT+r85e3yfPq49Yn9BsxUdtgvnxrJtIUPejGukyIVyhELNeUZo6flsldYaLvTvZ0YKL3L31goheYKFfru8vaF/8soeKayQnRSO4R2yNGV34WHt/ERGUEganyhqqG3nDNaj7YUMxlIiaeIbV1TLRWLbgOwUSvgfSgDBODxLyRZ1htUbn2fYf2iB5a7xKLx0O2c6GjQ1ySBbaphd7ZNxoy0y5FuTJcd0AXmHgtUzXCWg9QVTqp145MYcLcOk4p3gimH9FDW5qUnRccI3vREuLQM3yBS9lo+TtmI6s4JyLXfEPwbSvZtbywLuI9cjUkeAdE4t6EVrrSI3h8N5PFBTnPjVNZXy1PDKaX7ffLMNH12b1Q/24D6wwuupamsnTV6hGXGEuVSaKz3m4Gd/1Fn4eJru+O78dEQ0QKEz2GolYNQjGCOap6X+HmgxRptD2EX8NE3UvOIpem7wmYaKBmm5BoHx+dMo8pQxptZPiEKNZOZHFfw0RfMy7eeavfJ5A8qCQbEnuT/SCTXM6h9KF83qeYaHTDpjmjKTI7LgD7VrNqN9YWY4oV2Qn9TZgoldJDjcOoHDbsZoyIdYs3sBWzu+RDb9s86c25PNLQa30APjqXM2yj7QdkxgoT1FRf2iZY62Rb92wxlfeaLDS2JbdheslTE8FoWqlKGU7YCl1vVxLVby/4SFukQtwRAURDmmkGa8lk1kzS9VKxdDj33fCASlNkPJtuI4bfI2FtVqwy2pMS0tBh45L3XBqpLSYaA7Kq0ZDvah8A5GQG7nFoEwye0tuIYysWvbxafoV892mY6PrsXnQsI0qxsM6F2n7yHkYuY4QRYKhIS60pbQdXqo65Kaq7Fqa2g6MuBr45IGdm7JIbsoFfh+3Wd8fLzvmWtsA2NKk9VhZviubqwVJDkMLJWD+kq1+VsRnc9Rf9JTDRxaOau4O77rouVi5zjdq+cLiqOriMiD6MpM0PSSYXijM+DRNdL9vf9l5ZDiJedgy27tXeBzdYxFUudcM9aw2eEueRWXMXWLYCu0CbRobrL/rEY7BlO/8dmGjQGkisOrWiMIzjR1efYhKV0V0Ztdttw8gbmOiVnTwdmOh3YKLeNm+dNkOtCs1hlZvGWFSwvDIQn0S+OqPZIa92I87TgYkemOhX7/868qrGLFRmwRJvsKCsbh9pp+lNMiyptrjcNq+7Iq9uzObpIK9eiommOm1RXi7nfu5b0rRblhgujSyl7p3sQ3MfjNVu9ng6MNEDE/3q/V9nrMJonWqrhmoUbVmPiN8PpNhCiIXgn3u+qyZ6YxkdxupVmGhIPrYMM+XrRHZZGL4GBsVEJYmsG8PPq6j4EhP9ZCecDkz098BEU8q+hGhV62JoDskmN5eMR5zNlbCTr/pQfo6J+j9c/gdjotmmkJLLTOVQE327z4GJHpjogYkemOiBiR6Y6IGJ/jfDRP3szXHPhrJ+Ai4lmuZiMCyutehDQCKxgonuxCzPDxsPTHTtz+nARLeYaKpDA7JpSD+wI3Uu53ZKhniQ84XasNsayh+Y6H/8GpioozpDCdn4PqIJpMWREr1BvlBxae/Dz++4NzDRGqYWqWrp6lnNQ3sqD7ImpmyJEGtTuJAjPTDRAxM9MNHHHOQNTPSBj9e7aqLLJzy/ISYau3PckMSy1w7YIRZTSo4GiXQlCWx7v8GiPaLwlHuNrtlpaozIZ9uA7Z+YR+SzmIMsdXws3/xZBLFkc5dYtOUHuGiEj4WRk4eHCvrFPEwk4dyDkartZ92syW80eorlzi7DrrdQsFK7koykBwRlWsehOPd0THR9Al9WPrbuGS8YXDewhCQZjl6xAfEYtBbhlbOdNKn7PD8O7vqLPrHwcTlmeQEmWpJ3ScWNUsnWBBuiqi+JIdtdSjJGzlvE721rPqJNth6VbIR+KbuOTWHcKOGHVaxxdNU3GiUOzMlY25pLF9pCJz3FgrDOONerCVg5pmSHX8fiEOXZLm2zetYH84lCvzUkzimaCVujJGNQnZVohp3MqWYa40bx4dPq49Zn96KyMwwbU5kmVf3h1BrPRmJERu5CXUbYQCfr2+R59XHrE/qNmChT9DZqqEJV9Dy9muIw3G6O2XvWbhNXdQufYqLvX85OByZ6/9IHJnqBiXoXYXxahdGpMJIxansT+E8Rbr1r9MJ0BxONXVI666gMVa2TgEsQw/uOOgfc+4RFWcdEPTlsDlcNT2yMkDLihK47ePokMVZYlxsU5SN6aJZt6sMh9IotqdRTMrkMhOtuhBkGtRr35bFXhutz0MVlBDsJDgz7Hc6oI06pDekSIiLfYybXr6qRf7wgPaKHtjQpez1XNIKarsNEhg7jhB/XWNU7FR8rHFWba3po6wvr3anMGqcNhAC82jO8SyYHa421UbrvoVLbgC7rq+WJHnvZfr8ME12f3YtMJQeMIsY1akVvaBmBRlPEQKPpxCOPsqloX3/R52Gi67vj+zFRboLYpXoTB8NoWI9cb9ZsYg5FMDrVX9WKrmGi9JKzyKXpewImal1hS84Zn/18A4McVzM74r0s4sbYgkGLmOhrxiVE56MllbUnZJWMQLR6rSCNPEUp9sCfq4kG0UMhlaIOQ2XHZsI+bF1FZkpmhww0/11qohiFSbHDkU19I4uIvAgrIjRLi8Hmkbd50ptzeaSh1/oAbJyLj4wkAd7EZqd6l9ZUZBimz5glSLTuLiYaRcWGkXI0iRkuAgYse3gZbi76gAvUtF1sby/4SFukHlujScnYoukmsjA8aMomU2U3eozIWXY52NBT1zMgaqKak6IdaTqb2VwXqXnOsdZkYWmkNga+85ilB8Fka8cyuEsMje8GlhMbx83EaSMbuL5afoV892mY6PrsXjC4NuaS9EC3C4xc9skUxI5mcs80u8218PYoqjeeYcJHNDW/sMGZQ4K5igEZMBPHp6uJru+Ol53zLW2B7cpNI3XmadhpexBu/sxeKoWZks2TpG0OE9Zf9JfARBeX7t3BXXddF93SCH6xB6Q65+YWHOCeEWcb7mJ7bRTLE9VE18vmt71XloOIF3ZLW/Vq74PbGv5dDwNSoqo+J1Z6XIrJo0qbCdbh52efizLHxRd93jHYup3/Dkw0eR5agKnYgkriYlVmpx9cYh0NyzsludKi3MdEr/by6cBEvwMTza77XBPBgUav7TujaZHFUCDr+0juOjrZIa92vw2eDkz0wES/ev/XkVdOiqfkqknkCHZeW00iyDC++iGIyf2ku2qiN76Fnw7y6qWYaA+wVj2SQSSpCUdC9FR7NqUhfqyesFf2Cd8Pxmp3J50OTPTARL96/9cZq+LPXEgzVhuChO5Euxlpf+RJ085hyd/FRG9M5mGsXoWJjtpbmZgqdr5qfcwwdSCTKNENn/yws+zT7G+Y6Ccr8XRgor8HJsoNGXejZoZ+yApNhskeeWW3gvg6sPVtm4F+jomGP/6kRB1e/5+FiTLFiHQyuJBSOtRE3+5zYKIHJnpgogcmemCiByZ6YKL/zTDRxK5MG63JUs+dLqtpPk9DoZZsmytpbOuCdjHRnRj9+WHjgYmu/TkdmOiVmmhErIflbZi61r9NMa31bJzLMyJTQmi4PY49Y6Iazvy/gqG8iYiO+n/+70sJUa1lFB7RII3WlshalcUdbzI8I2dDcPlTX+kGITptzl2qohDite0vHmRqUylK2rOQM/KegxA9CNGDEP1IiK77xhuE6APfrfcI0fXDnd+QEA1aIKGZrIjWQVhkzEhfk4lC3sfe+6R9QpQeEXdyktrgjCzZqcQAfIDJNSTTiXqqVunLXfWGJZu7Upa3/gCXAgNeONAwPnjc3FEyebZw7j4efM3Opk3lGNG0YlmrFqzoStUWp1i4leHWBpxQqE8vblqfwJdVjq17xovBxaakYpMh6Yyhctnk0a1JrsBb10Iubnrgr7/oE4VEl8OVFxCiWbwkGmykqJKWV6EolWvlkmosURRs3t+aj8iSrUclH7dmL64G25ORqUKOolWSYodJPRUmN8dwa1tz6ULb1RPweITlMkjFn/wcphDW0eDYOIZaLW2ERNcH84mrx1vnhTLWeGpKxYieEmL1+A6PVrhRHy8ujVuf3YvSuEw2N5g86ao6N20wBdbPlFGjn8XGNje8yfo2eV5p3PqEfiMhqtVVs1prZrQqOVEbQhWvgjOZ4vQ2VL8d7s8J0ffFdzoI0fuXPgjRC0K0dQSusbLJWt0aOEfd+yonDNMT+ogk8w4hmjo2MA2P0Ff110XElAwfH2fStu0l+ZbXCVGBk+65qZp7VPmhgZy8cjPWDu9GR3qet7j6m0N7SAoN26z1IobbVHRcVRUjQpLOwXUpzvHPau+PDm1puD5nXGyF2fGwtl2SBoE+mVaRrlARb6fAZY1ts7e3F3xECm1pUvaC6Zlr74nxb5ezMqdKFcWO8LYEj0CYhcaSx15fWO9ORewMOSAq7q4mWEZ47Mww3K70aLEStOr3o1NZXy3P89jr9vtlhOj67F6EQ87WGBE4eWeRIRctcqSMYLoMV8oMs7P/OLjrL/o8QnR9d/wNQqJMVCefn21o5dUwNbEYSSEP6Ypnbc8l1whR/5KzyKXpe4aQaERqNZszPP05sIt4chsNMq6MnWtbcVumf5EQfdW44IGIIiJPZdSKnK9DZrSUZoWZI//BNF4RorAy2bPzRsLQnRS15hSG0rnmp6PWaIS/iRDFLnbWdX0trTOLs5vWkfP4nESVG1u4qmR+cy6P9PJaH4CNSnUQHn0EQ9PDbI2ZdQMNQ7lzH9jZw/p7MtyNXbPSTcFqwyLQ1g626Bp31SaZ4VqF7O0FH+mIlEUmWe5Y0lZZcFtNrtQMwbqKWJl/9pvbILBanGkHHFjVPnWsAplDx8nJrIQ1x25NSHRppLYG3raahvd65gjXbefE3PuAm8/aeA7muJFjXF8tv0K++zRCdH123wc3+doGu2JgUfV8l2D7JzJJjFNDhpzn7JvBTchzBbvB4GowVwQnVuzUjmUWMVRzmdrTCdH13fGyc76lLbAZXB9HZEQkBpGmKix6q53gtPsU/pdsZVCym7hv+UV/CUI0PokQXXddF4M7ZLgQEQG4jtWOWMVUnxsi+jByCFlm2QzuXyBEVz757A7uehDxsmOwda92Mbi20EQsbvisSaztHqtwMVRTQxw7c/Cb4//1F33eMdi6nf8OQlRc8jIEgVvVFplYf6YhDcdqg9mw1HS7rxGiVyNyOgjR7yBEXfDdpg67M+G54doY6ymRkcmCJLPHPBagq11u83QQogch+tX7vw660j6YrURnEDgiqhk562mWN5ZnYrajT7s9zbqCrm6swtMBXb2UEEXQHnps9keaEVL3iPZ5mulip0I5rxCifvftTgchehCiX73/64wVIxvo6o+ddh4PcSQYqxSQHNWC7GHW6O/h7Pvr/TBWryNEvQsqIzBMHMgpQ9Xe5skmU0LoBelxZt4eSnwgRD+JFU4HIfp7EKKpUHVaccYtqFw5I1Unbao/MjFNVxrvVgbcJETjH85dIKLun4WIBoeMOpRsEcOnmznA6UBEH7/AgYgeiOjygjkQ0QMRffvtgYh+co8DEb0YiwMR/QoiGrjyRIJnckladQXnmNNEaKf/lWMsrm7rpHcR0Z1s4vlh44GIrv05HYjoFhGlUQKJJ1NYS7FK7SbrySzHzENycyVuz2PPiOi/uxUl0f/zn//fi5VEaRbXxGbDpWsTLy1BiKGZ7BxShjQGtf4pJ4p/O8ZOw0TPbIIebdaECFUohxGC9gg7lEQPTvR61P/hnOi6g7zBiT7w9XpXSXT5iOc35ERdrG5KHWYkHRuPJD1XWKZefc6UC2zT9lPLW3HeI+pObfTJWoczbFaoh8TkET3ycmowiZJt2K0+XLK5S6Xtyw/wXiiS2ySOcFhuToXRtGN7mwpD5Yb/ybYWNn3aZ+OeamnGVm21r3oKxddqeshELkUpPxuWP6/EaX0CX1Y/tu4ZLxQGBsUWUjcckvbv7c5UG8jUjMkgCogWNtzA+os+sX5sOWZ5ASdqp49OOhapEy1ew9LLs2eDxVeTnzNS20e4b30J+nDXx6OSbd3szM5KMXVU7KhaEwIs7JMSU6U8Si+B15RVVi60WT0sbXitZrFddWinsqVxYu0VClUSlta2tHN9MJ+3eqTUGVXlNOoDYjSnqd4FVVyrqQZn3Xy1hML67L4PboC9g2fN2pV5KM+humTwdwUbcDCNPLciv+vb5HkFcusT+o2cKGIB8mE0I9UlDVWKDneAA/Aj9Ik/159xP+VE38fndHCi9y99cKKXnGicgWPwCHu1rDtYMo1gBWbqtnNzzo17nOjMsbToo4GtbcrjW1OdL2aIK7ASCITyA0qisypzpSS5aoaHyaSsYDPawiOmaKu/Qbr4R7TQKMezvJZpcyCy6GJhGGB1ueWeXI0O/2SXE10Zrs9Jl1kKDABZQ72qjhV+XQNeFS4sJ28zrrmvheYf0UJbmpQ9lMf2mb1P8D+x43eI1Wqz1ggT4rbJ0ZVFTnR5YV1UXadSYxpsnMykMpJ4aIJ7EeYei37t7Rsl0fXV8sRgetl+v4wTXZ/dCyVRQuhci5iY1BcisEA41Ib2TEhzhIKIaMMLrL/o8zjR9d3x/ZxoTTmHhvWIeE37aZRkGmNx8yApzkd/3S5pjRMNLzmLXJq+J3CixUrLE3myn5rQWhYDi9GNx19isC6XtP02sciJvmZcxNs4JeKHrEKC1uN5pYlxSFFHQtjdf9b83lIStWrDioqx6VkP0nxTzm2J3KjiOiGapr+JE80huVJUmGwOh4xZZVOUDXEI6klc5nrF7L45l0c6eq0PwOakJipDgOifgvZ9Sgz/m+Xci00leaXGfM97ZoJXcarP2Lo2gtJuM0FPFUbGH/iaRvucqH+kL1JkQfKoFNaABwtVSSnmhiVNNg5kEE3mbr4bKMyMLVe03VjwCrKNoOibDG2UlUq8AcJuT0tWRmpr4DH0SaVDqWmnO4vxKRgbU9wQDNlIMW/0GNdXy6+Q7z6NE12f3ffBjTYpK0fGR9Vj1FEqQZXoh9RClTzJBgizUhmzGMxIiGPCtN4gViFDI43QHFXrbulwf5kTXd8dr+NEV7bAZnCHx+LUNSG+apqeKh676NmC6ooXO2sMm5W7/KK/BCe6Xg7++eCuu66LwS3dF222p/1fFGWkH0H1gJVgyzMjfn4aJ3oXlLg1uOtBxOuURJe92sUxWMSEDGKsiUzaVmeYLIr3Y5z7pOTL9oxx/UWf2C5t2c5/ByfqIx6jUDGMvY0xKwjx9aOZw1i1VnwbZVcv55oTvfrAeDo40e/gRKO0hllqZqhXC526yYG9aa7IQCrZQt4mQjvo1e55zengRA9O9Kv3fx16NYh69gjmpji4REwr7Lwkk7N+6hilunJPnO/W+eTpQK9eyom2yJVabmbWc8KhXw21fYvzFpGb9Vx5mzHuGKvdkPx0cKIHJ/rV+7/OWPVZc9eWJSl5DWSpIsWeSD99kEjDNmRY94zVjRT0MFav4kRdT3G2iFwuNqd5QdKouBsXxvDshFy/ioovOdFP9v3p4ER/D07UJZtsFTKt5KQFaMjTtLOjVKTfRaK2enuIE+V/NieKTWS5JIt47bZrPh2c6OMXODjRgxNdXjAHJ3pwom+/PTjRT+5xcKIXY3Fwol/hRIldLVY/EDX96Bi7Nfqp0WjtNM8q8GfbD0S7nOhOtPT8sPHgRNf+nA5OdMuJCqfQYpsm2iRG+8CZnCRpAVxrgWLxV0TSD06Ufg1O1CGtqxKjyf3HV/KM2DKyibGn6Nqg7tOnnOhMOQ8VzmKnBSLUgylCGAVxtc7kuP8sfDw40YMTPTjRn5zouoO8wYk+8PV6jxNdP+L5DTnRMmDDah4G+Xg1oVjYyQjryEzWB2GVZtovzntE4ylMisl3bzqp0sDsYkpK+NtSfbVxSC67eqJLNnelOG/9AS5QRrZDZLofxR7BF2tqCmS697mOOKX2jWghSandapkPC35h0zC1kqqWsjTcnsn3Z5c4rU/gy+rH1j3jBelHvvSupWNaKh6YlRMMivuViV91iXVTP7b+ok+sfFyOWV7AiTbHsVfvTLJDSzYcLJAKqHrR2tAU8+g3sJpH1MnWo5JN3exIqXqY0hBI9IuV08bjYvBYIcSQXPdtjRNdudB2a/Y2wo+KuI4lNHMzJYcOAx+DigCklunj6lkfzCdWH06MqYg3LSQ8ZWwd9yxkUpqzTdic+tMcvE5PdHl2L6TfKM8RLJuZtVDTlQRbWZ3xs/kiPthJm8Fd3ybPK5Bbn9Bv5ERndD0zjFLqI+oXQUQaNovpCCDgMXvitK3l/5wTfXeyp4MTvX/pgxO94EQLFp3NqRjhAvPj4TphiLA/tQwqsX6epjucKPkYHcFBl5r1Ywd8LoxrNTMI1nLIHZZsnRNNpZY5EDk7SRM+v0xTiYOZMDiBa6d8Jfb05tAeUURLPdoWEOrF7Jz6Ew9rV0S3pARGWJF4V090abju6ImWFBwh8kE4eQY/vAo3V4MAqHQkMS64bcOMtxd8RBFtaVL2PLbrvTTYdTjPAafpEbBpYbpEpSRc7tLXOjusL6xLRbSRJvwEHlXgVHrAb8bA0Fg8Uupl+rAhXdZXy/M89rr9fhknuj67Fx1tqpNo4db90EAjsDNVVGOowuGXVlwqWwh3+UWfqCe6vDu+nxMdjpmRRphiHeKkojGPIK6Q7nNorlo/t2nwGicaX3IWuTR9T+BEu7AV9hYB4ChqSxk7PShWUltNpN2PttUti5zoa8bFVkK0KWJcJmwE7V1UZYiZg0qi5lz7KTJ/S0+0UZucovGat4c5I7J/7KlWhgo6di/u79ITjaMG32Frkx4+BQyXyQWL1XabW56VEQPvO5dHOnqtD8Cmy4Kb1VXt9pS1LEK8omAhaysBeASu0adyx3v24Ia27TI8VUnZU0AiyN2M1KvD/W2bW0W9Hy94/7vSB7eClKyKMzIUhHBOmcLkDDkMacitN6p7L8iu1ThEFcoj3JEy5VkbGDSfu+/d4oc3QNhtl4WVkdqelozCzuN5p1omBZUM/j08tLfcou9Ofs79nzjs8mr5FfLdp3Gi67N70cJCuy+UosZeB3fMYSpHb2rtgZvmzGV8HNzghNQuGXfuV5gUKsU/wF/6HL2eTw2fzYmu746XnfMtbYHN4M447YhMRoqCiZExuA2ro04RR3ZgGDeHqOsv+ktwoulJnOi667o4qXFxzt5Fm0REhR5hSmxRFcvZ4UlnSWVDOP8FTnStEndv5S4HEa/TE132au+DW1oOk3zSTml4bDscAnE92w+FssrnTtqcUK+/6POOwdbt/HdwoiNW+LbCJhbVYG0Z5jfhkSz+G5NlGv7T8693TvTqCPt0cKLfwYkitsgD3tJY+LI3S9jh6UoZiD8mjNMVUb2DXu1a4tPBiR6c6Ffv/zr0qrD4Mooes+iXyA5j36IUhNp2wnjCB1wd2l2hVzcG9nSgV6/VE9V4m8dUfEETDj33cpxNH4gSHYc6wz4198FY7a7K08GJHpzoV+//QvFjmP5aGxl3rmPhlEzRLnE29O6DrTa1fff8b3fW+2GsXseJIpudJC5p5ylGvFqReDhtlBlDJS6TZ9ue3H3gRD/JvE4HJ/p7cKIlyqTqo8EORWYkRRtRJG+mq61lSxxlW+XyOSea8J+fnGj5F//PwkRdTMmmRHBs8FAHJvrHgYkemOiBiR6Y6IGJHpjogYn+d8REh+dI1cG4j1r1K+U0uceun29c9K57e5VE7GKiO4Hy88PGAxNd+3M6MNFrOdEQrY/6mVhFKCQjbY5+mI4YJ6VZHPdtkegPTPRffw1MdHCPLY+CIGzol3KntXg2mTlwTWQsxf35cWofExVHXiJ7BNta90iDMAAKOIQau8+SfDsw0QMTvR71fzgmuu4gb2CiD3y83sNE1094fkNMNDdHqsdq4pmF1H7ZucZoeNjum6Th5n5le3hE4smGGfqY3WQWMcFpy9ZQG2zwCNanBMu8W3y4ZHNXavPWH+C9TgT/vHomb5KtpBUYmPdaghldCzBiz2lsRHp8DSN5WwzMvJKMDhZeWVGprCXe1RV5uuLl+gS+rHxs3TO+D24qudY6nCEtiApt6NF5DMZlXy1hV8+4YdHWX/SZcqKrMcsLMNGAQDWMqppBTVuHFpXYLEr8hW5DztSvmLO3rfmIONl6VLIpm02+jqAlamUWPWorpkb8uCmlByMZhotLW3PpQtuyWU6WJnfTrIuqjOZMG2f6sTBL9ORINpWdy4P5xK1pffEtRSPe6+ehEA3CzaxvJpLLSPZWZefT6uPWZ/dCpILSKGoru0vqLlng76I1FGzGTvPD1k3x4fo2eV593PqEfiMmSm5yVoAKOYeq2TCZGiY8CPNwzRIcwLbW83NM9L0y4HRgovcvfWCiF5gopZSLlrj2pGReKqS6VdnoRxJx7Huo9+REbfG+Rj9N0q4MIanxmtoPIs7oecA60wNyojHT9GytmV0roUdFxNCjMzHMqRJZMI7bGoc3h/aIIFpryOr9+S6qKBUSKz/ejXM+UCm5T7+rtrk0XJ+DLr7miX+xmQ7ThO3fyGT4MNWpGnnEXvNVlPn2go8Ioi1Nys4L9j4oCwY9iOL/jZupHa5BEYlUqg22rWGi6wvrsrFDaQi7BabwDJRWldoJzcwQe6A4m4RNvLe+Wp4Y7y3b75dhouuz+z64VeUUZCpKcf4NVmCVpPXwvfjcOqLmDSa6/qLPw0TXd8f3Y6JuSo9ZNUWstq4hi5jHt4ZnQ/JfRkNUujVNa5gov+Qscmn6noCJukhhCHJZKkoHtTFhMjB5NceeyHvEhtsUZBETfc24TN95NiT3TZqKFlM1hWI1GKzYFLPmj+cMV5goOUmIJxV90v4z8Bcmc2MYnYqMdIrFovi7MNGAe2dSjmjCgtqQkE2UYSaP0UacvdI+Jhoeaei1PgCbkxpHtXHGyCf42kC6NkefZmqRKVZkrvmGVvWfL1hlOE8wCNzxWkg2kEUUvX+2XFrEErhied5e8JG2SAMbZLAPxpaJJR0Gm6KgiVPPNeBlSna7L4j1KKmwyR2pRpgwtAUryvTWBv5JgvFaO4paGqltHwDRVnaK1GupSZA5TMOMYL9bwhPjLbzfeM/l1fIr5LtPw0TXZ/finC/2DuNJ8J5KWvWqaKmLcAVzDptny3XTwcLbUXp1bFIQLTNSVBImWU8GlVyRUeuNo6ivY6Lru+N153wrW2AzuCG3NMZkg3Wqh6h4geptg+efw0kpNFr+OLjrL/pLYKL5SZjouuu6wERrrq25YsR20UaG7Qcwmj1+MkssbSsj/xcw0bUkfGdw14OIlx2DrXu1ixNqHhJLReJ47kOWEZhkXR1IPGDPfK2+b+jx9Rd9Iia6bOe/RU7UVgSgeG8JFos4eAfz26NG/Oyw2TtdtTy/gYleVbOcDkz0W+REp5vnboIx6wxGlYwWrGY30/kk2Y16Bfpek1e7EefpwEQPTPSr938deRXz4BERnFDVFW9FLWgUUyMlRlBuQ9lf8f92Z70f5NWrMdGeA084cBNZu2UFq4UdsxnpuUUlC+oKJrqbPZ4OTPTARL96/9cZq1CdLS1P4zV8RXwVEY+Wc75gRybloq9os62xurGMDmP1KkyURvbFIafU8wf9IuWRQSM0rrXaYiX2XK+kJC8x0U923+nARH8PTFT0YJ48IwO1esLN3VRVnRBxI9TitY3aQ5ho/sOVfzAmWshmlzJicLrpKE4HJvr4BQ5M9MBElxfMgYkemOjbbw9M9JN7HJjoxVgcmOiXMNFOlcgiglNtlDB9Mi3VYHhUEp9dz2ULauxiojvJxPPDxgMTXftzOjDRLSbaENHMiZipkX7cSVMM/pE1VGOS5uxobnsc+wMT/Y9fAxOd+qWk5GlSi03r0p3J5MTUyWVQTYJX+BQTLQkhXAkJwamWyaViTak0jfjUbHLUu5QDEz0w0QMT3WCiyw7ylpro+sfrPUx0/YTnN8REC6ceu1NdvlC1PjZqh3jMsA1eoubtsv2w/1ab94jC02wkyMFh+1NRLaGi+WyvxsoYLseaR9hVeFqyuSu1eesPcNEI39s5csuGitPGysGZ6psOkjSpjTiH+LFORDhXl5M1qThV1atDBQaKcqZsMyfq7em1eesT+LLysXXPeKEu1ZKMXLKpinD8aISvsg+dOVr8CvO1VRNdftHnDe56zPICTJSybdXHbjrFjNWUm8kZ4YMUKS1mPW/aMmdvW/MRbbL1qGQjHyM55u4Jv+sqB9uHqVpmySoYVbB3uPc1dZWVC21WD8Hy+tKS4YJILuQzCoQnny27iPeYLm1Wz/pgPm/1xMEx+xLMDF4LgnsyRW8cuk9cWk812hfXx63P7vvgNufg5PDYSVQ8Iam/86wFi6OlwdXmnxTQnyH28jZ5Xn3c+oR+IyZqXZOpJFbtem5rZzNNTZYIXEDurvfrD4KfYqLvTvZ0YKL3L31goheYaPOIVHoOxpfRVbA7GVhHlVHn6qqvjtjewURjrxXBUYdhjU7r4Umr7slEn+L03SGo5nVMtE44dQUT/fCw9BMxfB74CwX1AOy1wnPfoT2ihzZycC4NMX2ICkpp0McWNw2IRkLRynTedWgrw3UHdHG2Ra0CdA35QRBXDYZPPz+NPpiGi327/X+8YHxED21pUnZe0LfuZ3fZ6JtorbQKKMRgpIfGw4aW86Ie2vLCumAxBuFfCd1IwviEYLPJNhdjKWBkhCjaTTC9vlqe57HX7ffLMNH12b3QQ4uOe8RociQt/ueMJV+TqdxStAl5TE8fB3f9RZ+Hia7vju/HRLEvRKxgFIL2HQkF/03V0kgQ1nRnZdJ2565houklZ5FL0/cETNQXiV5CML00UXyGkaXZpKJcMMpYm4639OwiJvqacfFWmz7VhtBV42xrNWW3ZJzYEUewscT0KSYaW0PAzkhgS8eDOAxscR02qLOzXeb0Lf5dmOhozIQAPjVWFtyqwbVYAklrKypi9bQ9wnhzLo809FofgI1UNWE11OY0BQgqc4Gng2cw3ruuS9P1cU+L23VxPIWQ4A/64VaQa0TTU8gWHqP6G00W4iNtkVII5DMLPI+KByUb1UwW49vMsdTCcb+LRCMfi5LjMse5+4SYnHwzY5bQo6tIjtaaLCyN1JYHC8kVbBHTCjGcwiwmt7Pi8ZyJva87aqKrq+VXyHefpya6PLsXDK6dfiAsNDzPHcvcNFXjExW5tlzY2tQ3g2tbCyrhV6ZkJRlFJ9MZeFonQ3JOOT0bE13fHS8751vaAttzPgqknVngN4aSjAgTc1XBJ1V7iolDG5ueU+sv+ktgoouB393BXXddF4KXsbngAtah9Riqgl+3mN25W9qwfkauG6nWv4CJ3s3Bbg3uehDxsmOwda92gYmmMLURKR42WhWYj9oMR1VChxTpJXPZZCzrL/pMNdFVO/8dmKgtZyE3MhS128pUxNsraegk08R2x6OtYaJXRz6nAxP9Dky0YV+IJzhDr6s+wRy25qyJYXhYh3O98H3yavfb4OnARA9M9Kv3fx15RdEOGUpeFe3tKxqZM5Z9Fwxyl5KSvYuJ3vgWfjrIq5diopVnH3UMU51+eB4BEdtAvCgD7q+o4hgvYKK7O+l0YKIHJvrV+78QExXXYaIQ5CFzQuiTK/JbJGOSu/W5I8jM+8Thv91Z74exeh0mKkhoR4wdAepImtGqzkHO+NustJAP9qpX8wdM9JMY53Rgor8HJjqmx+ZMwdShvbezttgahY04bRSH/+SrhoufY6LlD0c/MVGHyf9ncaIeOWBJ2jgsunJz3ZwOTvTxCxyc6MGJLi+YgxM9ONG33x6c6Cf3ODjRi7E4ONGvcKIqada7WDNCDPr1LZs2Onzw1LoaO8a8Qhh2OdGdbOL5YePBia79OR2c6JWcaJ41NEcmD1dMII3N7IjIln3uPiGsidtP+P/+v83/88f/dLucqP/Iif6v//yvF3OilUaTYYvBvz81ttRKR6XXBvvhUkqzy6ecqI1Zqsxq0vS4QMlkEObp9/CEAJJ69n0enOjBiR6c6EdOdN1B3uBEH/h6vceJrh/x/IacaCvdRh7BjOR0bEI3reI1W9R6nRgqsub94rxHJJ5qn1rfPDHuitrGOFV6cpg8p/czFG77tftLNnepOG/5AS54qcJFNP/uVstDWJqpDP+FCffD+0KcN/VjHOeMHT7NW2b8gnADy9FgHHGziEeWG/VjfwFlXJ7Al9WPrXvGiyoca0sJNmrZDQZ32Glym15rILVBfhlCG4GM9Rd9Zv3YaszyAk6U63A0xBmWgdVUXTWlUzITFixiCVPN+5xofEicbDkq2WzN2Z1WlRnuWro6p1MJyaj1SnaE4mdPfm1rrlxoWzcrPpPUZLKqWwQvBOMcs3aEth5LMbu6WT3rg/lEhLs3KV28YdetCU41qqQGE4NNYWiLA341J7o+uxdarTH3Pr32UZiqveCzKVWLJq3N0gRmcWzkVda3yfMK5NYn9Ds5Ua03dmkar0KnIWJIqiSv40cjty7NPsaJvn/TPR2c6P1LH5zopZwo5xKrm6ZT068uYaj+djBaFKvigzE7d4cTdQkLOcdidEeZkODeS4EZqxTGFNudc3WdE52efQ5w97gmgrCh1dizKrI4OKVBNdTtCcCbQ3tEEC3FPF3GHuRgnfqGhu2XtbfLzDDBPtqyLye6Mlyfky6txTQzxieSNqTREKXaySrd6XzOGM2rj8FvL/iIINrSpOw1XQmWvYPFTMXp08EN1Ba0XIHhO8Mszt8AYbfiPMsL6yLe652HVPxGvP1B79Y8xMB1N4cQ3PayEQBfXy1P5ESX7ffLONH12b2QE+1B8G+LSQ6uN2QepiU4xFEpDiz6ILLx2Osv+jxOdH13fD8nmlqPrI+FHGMgTrLaT0MVymfB4CbO3LcVh2ucaH4NJ7oyfU/gRGsIgm04jZ2am9mCEI8sG2Ir1VKq+UoefZETfc241DoTAmuG7Q8qDRMYQSES/pmZY/Q9zfA5J2qFS+i2G86JNC1FJEtwHqyxb6ppFi5/EyfqbWdW+UI7Ix5NRjKF7MCe970ypR7iDYzykY5e6wOw0aquYzJCfTMY2UaIzCaHoAxZT64zpneWO95TYNu80xM6p+0HvHbZ6q6bScFjHSTK40a++0hfJB/gbHjCZY15PqwIP2Dr4ZBR4kYYxt0XHBRtoF6Nt3JW8M2ab3gjLiMr6hYrbO0oammktkAY4zdUpnYLmKqSSYqGeTMdbGeOmP+0ZZaWV8uvkO8+jRNdn91L7+nczGJNGuc+gFjybSasu9ztbJG1a8D2nE9cYKyAnILAR2eFyRCkOG7VjWInjPCzOdH13fE6OdGVLbAZ3JEaj1rZIPhTD5KqHkBoNJ7g/ANWYdqIMq6/6K/AiZJ9Eie67rouVq51vXFi01W1NzQ9A0nZmozIOTF2fpenyYnS1/uDLAcRrzsGW/ZqF20iY9f2h87YQYixYCUQXoVi0uRqbUG0kjZs/vqLPu8YbN3OfwcnWkOyST3AQI5pgjYlarZjGHzyamYdTOMaJ3pVzXI6ONHv4ES55KBcs6nMmturA3XYLrDVfnryLGUfRPmAXu2SDaeDEz040a/e/3XoFSNg7EE71sJC6/enidjaxnPTW9doNCSh99CrG6vwdKBXL+VEi6WSsRdN9U6/tzttvuPF+JgsD8RziNvuGqv9qsTTwYkenOhX7/86Y5V9zjEyIayy5cfBX9N8oXpfulqskLcfy7fG6lYV7mGsXiYnGnslj0jK1uy1nY81WvtiJpNg3lrlvv1ecsmJfpZ5nQ5O9PfgRGscdbaJVD32otnkMDnYaYarjNA6+HZV/fwpJ0r2H86JhpIiwdrdpkQPTvTgRA9O9OBED0704EQfv+7BiV7e9OBE/3ZOtDG5CNdkxHrtdcn6mRIOxdbWkh05etmqMe1xonvZxPPDxoMTXftzOjjRLSc6Mvcg3RkvXmOa2Ux2tptgaUZqPvBVyfoPTpR+DU7UttipOWR6Rb+ST4mmcbLI9FwbbrSZJH7KidZCuqGTccMjVSznPnh+GmzzTrOP7H7Woh2c6MGJHpzoT0503UHe4EQf+Hq9x4muH/H8hpzobHX6lq1xTUuMeyP96KJnmMHljKFH3rxfnPeIxlOaZTYtGUtVxd8k4S6liym2Wm1RH0rerd1fsrkrxXnrD3AhWjj9SNpothRdNp5xc/0eRV1sSNESu01pe0vB+5SzmTEqvla9urhkYnKSayqlj6eLOKxP4Mvqx9Y940X9GB4aQxMNZVavjO3dJsbaBio1yAy0rR9bf9HnDe56zPIKPVG2jq02ymWY3DAnQhiu0eThu/ICcbp9qV9+RJ1sPSrZ6KsEb0Mo0VjGnISQ1CrXgZnn0UMfLs81qd+lC21WT4gl2T4n5kXLQZOoJotk46cqVhB31zeSl+uD+cS62SqzUWXjtcsAIs9malelFfHTjhEa4s8XF8itz+4FJ5osxyp07neKwa3d5N4xVDHzcD3DVuaPg7u+TZ6oJ7o8od/IibYWg4uJjQt4lODEGpU/MRixVD3FmOLVZ9xPOdF3J3s6ONH7lz440QtONCA+9mk0FfhFNBIczE92METCYiUEol7vcKI2u9kSDCtldzYfAivQxJAbUeWZSkTuvMyJUsiC4GBidzQYlgjLWDw1A1vU0hhdd8i+Q3tEES10JPrVC+4ysAcpdVMkO9NzK3MUBA9tFwRZGq7PSZc58kCYYjFceuvScAlHBGtbIwsssL+SE357wUcU0ZYmZecF2c3hVGErRQ25xrBaB9/MJGnRF1t8uoHybJzK+sK6kLzsNduSVHm0CGalVlNmPBe4DITMzpafWjt/euzl1fLEpivL9vtlnOj67F4E0z7V4W0zcOoIjYeuu4zAqGqx+EhJit3Iq6+/6PM40fXd8f2caEDu0RBTKres4rURQagL3viSRvRebC5bkGCNEy0vOYtcmr4ncKKJqXBGTNccqcmIYlonhFu952qRtDXuX+NEXzMuzNYni0eN9qx455zJNvqzELFnQhxKH5reXOuJSqlTe/27Ys8ixnhhHkV1EQkXrzX/zOC/X09UvGgIblLFxAeKWhMwEJvXUIt3ziW/z4nyIx291gfgo3MpMqrNPmB9VJigibmERUd6P0OdSDtc53tdFiKuHyPcykDWopihR1IXkqFa2nS95Ra3ieDbCz7SF8l1G5B6NaPKHFjIVRm/abVBVRzdtsI/S0Q2+W5PEho8FsYHA5NTxJbD0hq1Z8mUnHdr+e7SSG1TsjkGdSX/M3k9WMJjtCAmTbjtzkUb2X008Our5VfId5/Gia7P7oWeaM6d8WzGdg1nGKFj1b9kPPUciB9734QmoaRca8rGskrCFq1PzyWYGmEdveMa5IZw4Nc50fXd8To90ZUtcEXbzZJ04TU3MFR+YlwRk6t6bozZCozKJjRZf9FfghNdLDG9O7jrrut9cCPxINW4HL4nrEP8GmNUDUv3giGkvpW8/Auc6GL1+PXgrgcRr9MTXfZqFyt3WLItEgyI9iUUDHOZCjxPN0OboZe5Of5ff9En6oku2/nv4EQxxCllrKdIaiHgmEyrqkYJc0ws0WNJLnGi19Usp4MT/Q5OVPVnI/lqKCqIgsQHPjxMg2ycuPemn8ruo1e7tuJ0cKIHJ/rV+78OvYKZz9E1JJsIM7TJFmyWSDOcp+fuMc/jim3folc3fOPpQK9eyom2VgkZE4zV0C9VMSHhUBVvdTzBIvcQt2CsdkPy08GJHpzoV+//QvFjHh2RXTbRe0T8iIQMInf9nqtfO3JN5O6JH++v98NYvY4TdZxtV51qaqonWqszRc85kZEMjl6/ZGwPJT5wop/Mx+ngRH8PTjSweOsI+XzsSto57efjrUGu4uHDbJC0mxnd5EQd/vOTEy3/4v9ZmKhj6y1cPIygDzfd4unARB+/wIGJHpjo8oI5MNEDE3377YGJfnKPAxO9GIsDE/0KJto7S1fnOBUrCL52ZH4etj6nKbXg/9z28/8uJroT3z8/bDww0bU/pwMT3WKiPbVQfRIjXY9jScWgQvfGJheZ0ygSt4nSD0z0X38NTLQOKlU79g6HLfpDK65EJHqdQy95Ju9/fpzax0Sl+qKdC01jq82SfVSJE617jIiLpyt/liMcmOiBiR6Y6E9MdN1B3sBEH/h4vYeJrp/w/IaYqJaHuKSCQKQ6KkTN5Kyl5K5atUgl1H0FJH5E4qkkByus6k5Fq1OEtYBsOKMyRq7H1qKjvdq8JZu7VJu3/ADvdSJuitOTCzOHZvodS676rApI1vqExZipfKwTwSNJ8wMmnYMK8cHV1FGqKVZKKdwsfvL02rzlCXydnOiyZ7wA/Zwdw2etcCpaSBNVDXBa40ZxlmNIJWwKH9df9HmDux6zvAAT7Za4iGoLFOd1zeLVEwKXgUXbQp4dT7K/NR8RJ1uPSj5uTVdntYTxH1W77Q/9CXtvyBfqpQ+F+Ja25tKFtpWdDoZXURMHk25C6wKLboORVDJ7mGspm8rO9cF8ImTsum0db2bdUDRGBznVYqIeuo5G4suNrfm0+rj12b2oSfZSWrRY9CpYFdQCFoWCYoyT8NwymTeDu7xNnlcftz6h34iJUvO+S3RmOlXss3qeXvw0fSY307DSrqqUP8VEL6rlTgcmev/SByZ6gYlmGJzUpjM2JCzGpnWumQuCd5s6F5tKnHcwUeTITlrMpkQt2W5hwnKUZnqGky81O+/9OiZaooevHh6WRMs7mxOTtRR82pxjoyphbk8A3hzaI4JocWYfXFCkosEwwP6YGrM3tRJNxG852l2HtjRcn4MuKdQwEBca0S40+BtYzlLh2WRM1U0ak7ZlS28v+Igg2tKk7HGwyuiFeFYK0YGxxbSA4CtPP0V9khAteez1hXUhJ+pdm6UFk0JGFB4CQmMvKplUp5vNF5FNRfv6ankiLrBsv1+Gia7P7oXHJuotejKIpfAbr4+NpWZihfeeiMrL2Cgfrb/o8zDR9d3x/Zhos1Hb8mcNIzEeubDJPIPxIVuHeGKUtHXcS5ioOvAXnEUuTd8TMNE8kIilZA32m56cCMxoCtiDLcaKne582+70NUz0ReOijPrM+t1cVI8uw3rAWGjx7xAPe+Kb+1xOtHvpqWsFnjTSnF/wSOe/pSzUsuCl/yZMFIkRx8jYNKJFFNohqfjOWkkRYpBB7ZZzeaSh1/oAbBp6zRhHsmwmqwhgjapVPbOhPmdlV0K0Nxp6vWOiNIcfmHrsOPrRjq1MxPapuMkz0ohhv2NZeqQtEk2kJw1ruHftMTPV0raIYcQazNIHuZT3XhBDPUmqGO/DWQK5mWrxvrZSadO23McaJro0UhsDT0jUaNhppgh+M5JX1418d8I3NltmTZt8d321/Ar57tMw0fXZvfCeyCRVlwD/ugaMbnpTiGBR6yi4nrcpbLxnD5madmSgs27qsM3AygzjUkgqZhp8uNGx7C9gosu742XnfEtbYNvBwjH1kvX0QNG5QAOWvcG7Nm81ask2bZTO11/0l8BEF0f3/knNsuu6GNxYpNVaYaftwGNbONA4srE++AEzwvlnE7AnYKJfXrnrQcTLjsHWvdqFVqs0V5FjGJoKvTvBOowYqinT16JnTXaj1br+os87Blu389+BiabqZ3PYsbaqB8CSNa0pz1l8RRISQr1q+XcDE72qZjkdmOh3YKJBCsGqWNO5ux/Cuw3RBRIhbbPVCvd6NYPX5NWuJT4dmOiBiX71/q9U6PPWU5hGbIQnHVj7JYViyLfaO2xJukr9r8irGwN7Osirl2KiiBNdDhPOD37HKBiqMosDfmG6HGeF77uvfRx2V+XpwEQPTPSr93+dsUKIQ4I0TJXtz2UTMFbcEb/PwMP3JtXfxURvvNhhrF6FiXZt/zWrReqgcqKUrckeM9dtlml7mGluDyU+YKKfCyYemOjvgIn2xG4ERoChhyEhVWSTErRLPjWHIKM6t1sZcBMTJfznH4yJOgreJqXib0fSpwMTffwCByZ6YKLLC+bARA9M9O23Byb6yT0OTPRiLA5M9CuYKFyI+GKzoaqfKlPQrrSkDYKGLSHHacu2N/8uJroTZD8/bDww0bU/pwMT3WKi3EqlOKwhLvr1syHWbJo3caWeXZwzbc/0fmCi//FrYKLeRttYqhHWz4YSVDKpW+MmOfE8Mv1sXXcDE40NUWhA2OujFwxAzCZnqvoheBKeglqZByZ6YKIHJvoRE113kDcw0Qc+Xu9housnPL8hJirTttlrwtjwNGHgDUvL0+Q0a48TCTrvs2jpEYWnYUdsnIZxGHCdgWpKbdPw8NGy72nm3dL9JZu7Upu3/gAXRTjZltg7mULa393BVOMnwaRIttUKd9U2mChRcqEn/caelZcsyjJHrLvhSxMq1f48D35ehdP6BL6ufGzZM74P7pkrs7EYiooNICYwJSQ22Gz+jPS6sunVvv6izxvc9ZjlBZgoF+XSo54vscWa1V65bXQjOQj+F8/StonB29Z8RJtsPSrZ1AXziFxnMTydFpx1b3ILxcRifaDhRsyLZbMrF9qsnojVUS0Wjogews3uTFZdJY6uSS8jydzKKCwP5vNWjyo+eep4FYwxvMeMuHuHAUm91zK7DHtjaz5PRmF5di/q42IRHqlja6pAQVcF0j4J7lL7awfXrN9Ita5vk+fVx61P6DdiojmRzb4G08Y8l5vi8WrW77k+1TQHJ7n6ivspJvruZE8HJnr/0gcmeoGJMqfZLCmPR6pt3orJEdFILw2btaQGk3AHE50teS7cTCusqnUwH9hkU8vjnTgi/cyyjonKiL7DDJqRPa5mE6x2h5kQ14rumjT8DYf2iB6awOYhqCDTeCY886iq7qJaUdQqx1AQ7O05tKXh+hx0QfhH+nHIRMewtkkr3C3el6dFKMm2x75P8qRH9NCWJmXnBXuY5xJD46w2MYna7iZqRXGCw/yh1HSD5LkSPlpdWO9OpcjgOFszCf+78hsdYXVVCfnpKtxQ6MVv4r3l1fI8j71uv1+Gia7P7vvgSgnFESY1dw2hdLXnXhEfO5e4jAxfuaGI1l/0eZjo+u74G9REJVvhQiZalfijhKzPx3kW3iWXsQLzlmBfw0TdS84il6bvCZjopDzdnGISaTgXXVBxPm/0S/e0A5s2bHf6Iib6mnGZE48VsPxnlPLD9hfNwtvMCIRdlfBRC/MaE0UKm2LQD/uqUW8RKhc9L+p4CDvx6vLT6PwNaqIOUS6CbBvjGcJDxqxqEkiSZreBg483nMsjDb3WB+Cjc4Gd+f/Ze7NmR44rTfB9fkXehzGbMZNTvi/qJ0pkSTUmFVViqWXdL22+kteUeZOTS6k57P7v850AcBEIRAAeuEAqaQS7RRXFDIcvx8/m5/uOaEVW+N9E3GMCqS3obW5jwpVqPpYFDoLRAmOwHEovEHpJE1FNFMkyG3lEQEcgkHkWCbeKFik5HbkWLEritHIIbNIAW0/QuhAYyfPsAqlPpSlcslLpO9PIHHEos6RxETziIrfAIjFR8F07NQ3JRCmKqqCFpiaZls6+tMSaTsk5lVLebc2+m2ivtHwO8e7VYKL9pztKJgTEqo17ZpqC7o8wthFxLhzGEBqGEKVN8nyt2VJIDwY9MFtpxYh+hFEisUhua5bX7ybafTtulufrugJTvy9Vm3wjCjldNpROIWKvnbVcmGiF2sGO9pLbu9DPAibamao57/d1m65REpUHb2VxzHgDjW29h9lsgWrIjRMpQzonkvsCmGh/2f60i3y3E3E7mGi3VRsR21jDa6WWo1IgyimV8s2qMqOa5ZyXnPwkQ92/0Gt2E+3V858CJmqzF5ZYHGuk2WSHyDDoxHjNNdpQeFWdMNEjPflwh4l+CphotCX5ECITcWA6jZV5uN9MNecRYxYFW3keeTXrcT7cYaJ3mOilv3875JXmRXvoDTgYlSLoKolvEnZYS2W5EkofMWkeIa8WTvPhjry6KUzUQh2V6gULhkhQsx0yYJopw4ODdxmknPITzyir2ejx4Q4TvcNEL/392ykr7ougPAEiT3imutrGUoTuqrxG2AQnc5vvn/vvZ+T9rqxuBxPlMCya+hLIWhrVxyiWAoKRRCydxKxl41EnyTFM9MRNeLjDRH8eMFFtspBGIU4rFtFkKIUljn9MtrhWvE/VHEGFT8JE1Suh9zBR88uCiUqE1BZm2SDWXZa6hztMdP0Ad5joHSbaLTB3mOgdJrr99g4TPfEbd5joaC/uMNFLYKIlwu4GRU+ZKhMfpGbeVs/wv1ONb3bOTd+HZmGiMz7L9d3GO0y076+HO0x0ChMtpRLxFfUnyvTI7CwLoiimsrMu1CJ5mT5ADDBRcmceC7ZyESL6j/r+w00Roq1gdhGensjUkE5oT24lfD5lqvNSchFHfUDnym3xtS8OHq/A3zRMJwvEF+yKV1YU4bOrd4ToHSF6R4geIkT7beMCQnTFu/VsI9Hu5M7PECEaSAG6wplLCZtLWMikQ2Q1NBlq1tSsbb4sb01zJ1h9ay2iceh/IvIW+BUvPFRp9lEYZZ2dLcvr0rldRe3dExg1GNDViwQ5USInajDQCI2kCdOoggnCKj8pavfGp5gItRQpLWCINT9SfVqQtQXBk16qHHtBI9HuA7xZ5Vi/ZRy1xogqZer+p2XxuNk+sWiaYy6mZkrErdYTGFr/Qq8Iv+12V26AEPXahKSUZTk66oAbNfX8CqykJKqzhro3zF/NNW3J+r2SSd+17E1rwrGWCXbvoJUjtezA/2WSySmH2Fcx2zXQtKhzSH5RT4CSDa6ztMxDBAmKnU2BzMUwaUPbv5lXbENrA+5BI2QmvQxp/FywsRCiNcB24Pfl1dvQTq9m9+nuN5cLp62ChjSikK6k+lfePFMtaF0at0X6CZin+5pcrzSu/0A/IULU+MZFsIrloeEPjAGLFf5CkAhBoO2ssOsQovtHs4c7QvT80HeE6AghWqKERRWSNWEECaPeIAKtgh+MSy4bD2cQoip6YzMUq4cHA2ULofaVYOMqp+hcwiXz/QhRpzh8A/hSuUpD3jz8hFYQTUiF0Byj67DQKWxNK7REDaAUPHVoB7htXsLbd6Exno0jNaV8CHMGrWu7TmNcKBrxUcJFFBZOjdWIFFJycISszDXAnbTzC/RrWqF1HcqcxY46CI0IKAtyuVSFofUaLpeEf6t5hePaZ7H7BeugoZSxrhhWQiNOBxhErzz+UbbamoyE9j80Kv3SckWMS7f+vhlCtP9095sLmTYiE32RwWR15ImF4IijhmeiWoEdn0Qq/Qu9HkK0/3Z8eoSo8VUqqt9xPA78GYZFhV3HdL2PjqsmpmFwH0JU3iQX2XV812gkqquoxSXG4a4y/IOEkwWHFpslWiTQwxGarRMhept90VqoIqWkKgYco+IaVgDuoYwCQ3ierTYnEaJK52pjsMx4ahEYC7FCCc+gpGLWoXix8yo/OULU1WyCz5KJRF3jAtxtbJlgNcecSsrGHOGztsZlDZdX/wYcGhfcHupPbRj2HyqoElIF0sHg/wfvWnMx6DPWM0UbYJQayz5T9SMG8wW3MTmCHSberJknK/NrGJG0y0FQR+skAkEgDMUNCausyhG8Kus06x4g1PBD077SJKfvDEbI1FRRpJATWU/eZT27dmqi4L2NmgujWK2S2t9FfIM/zFSyKVj4NIFPel32S8vnEO9eDSHaf7pjKJhPquhIjUQHRyOxVAJMKMcdyMUpMd3cmGqpgmQBGpCOEIrLcgXzm1QU3kQdF0CMlyNE+2/H7Zjgeq7ANFMD/at04Ywrgc0N1HNV28Ik/mxMEHUuJuQV/Qv9LBCinaJ7XnK7TdcoiaqU0zUSroVc5NwCiyFQ5NOsE05wnSe9Ll+AEO2vmD/K1PQ6ETdLg/VbtVEaLJgiJP6kb+RZE1EanG/LIJy25GydtRO10L/Q66XB+vX8J2kkCj8tNtipIom2zYRCVDXYuEoNs5VuRk73eQEhenSXH+4I0U+BEC3NqlzpqUuERm3OMzwNoRmvVUErK4dQ7TzoavZt8OGOEL0jRC/9/RsiRG02gvhEam3ERBZgEqWDSSzw+2wqVZV5mOG/n5H3O+jq1gjRqBAAhQL1Lz1REzfHAtHu+MCrlVUIedyd7VhZzd6khztC9I4QvfT3b6esDI9S8VLhWBJ9ToF7OnS3T0ni/1mX+BGh+5GyWjjMu7K6FUJUc21DDJVVP9BWGcu8p4YFIcJZzaZGN834HCBET0jiwx0h+vNAiKaQg5I1MxMEZEBX4oXLbeCDcin5kPVsZLSIENWvhP/lNhI1WJ7miKuNE4tH/3BHiK4f4I4QvSNEuwXmjhC9I0S3394Roid+444QHe3FHSF6CUJUeJe1N5nZHBXT9MzqfSoMpsQ7V3gpdRpEzCJEZ3z067uNd4Ro318Pd4ToFCFayZcx0bGm5FClGFnUXrAWZEpNc8/VtIR6QIh+K3oaib5/+/HGjUSjdK0GKVnMVIFAJfSeEjZNNW8Dr1rWEcpzrubWuRxtSqxYTXAzX1hqXLJgsy2y2fyc4rnDRO8w0TtMdAcT7TeQS41E+x+v52Ci/RmenyFMVFsHvayo5NtSMYRt1K7HMS9V4JpbX+p8ewq/prmTkpIKyQVT0lXqjuNYcMUy5XMxOiUZBJ+rzevSuT21ef0T2NeJtCp5FdSeEL+DraGC7URlGDnoFKqNVU3rRIJPijvJLJWmaR451Zh41jiPkLTgRFxgEr+8wqn/AG9WPtZvGUcNBgyXjhDXTtGl1spSv1bHomuxFnyg26TBQP9Cr7e5/T7LDWCiUC3QbBHSlI3fVNhFwgIkQXms0FQ5agK5vZpr2pL1eyWHVzOpkAV1VpalCmrZQZXqzTIeeMO9MQQp7LqaXQNNKzujhqhZw1KhnlTKJJiE6FlSMYkkTZZqQvLfv5nXkx5lKrzNkMhwBch4EfA8jWHZ5sZ9jNjsq4OMp3qv+3T3mwsXOWbZMM9IlZ02Y5cq7p0VuWZMWts2QXD3X5Pr1cf1H+gnhInWoo23OOxsA8xM9LAW9CoIF8ELF61W8uhB8CRMdC98D3eY6Pmh7zDREUzUVOGFzPBBMjVIkpUeQwxRY8Cjxb+KqtQzMFEX6NmhJKa0hQajNt7R2gw9yw18GW645f0wUWNjsi0bVvA98b1ATQj44Zk3JwbfaQEm6le1QnPcaaegvpSJW8x6NI0VaNxY4JO0XU/AQ4PWtV2ngS62KDgizkEnUYMpZ+AIadGoZ32N2VjV7IIzvaYVWtehzCwQ3lZwmUr0OT7RFi5XakExxVM22elk7AIOdtqduluwRkXXyjsZBUVtmUxEofLThv2pUIxVlVT5tBVat7Rc0d/r1t83g4n2n+4IJhqDqpyCU+God66ghlKuMEsNwWXUSbgJFqN/odeDifbfjk8PE83BwSUjH0ITXgibxhLHrnshJNw4eENmCtLog4mqm+Qiu47vCjBRJ4USzQ2x7EDHUpm3WSOKbjHXUqw6AoR3wkRvsy+Ww+GkWIK65xJuhlOPEceglxykzhDI6SRMtCbTjJeOlZoJ7kYYPmgh2BKueOXRyh0S6pPDRH0zzfrkiBypQR/6AOlUkVWemjXZl3jkW26NyxpCr/4NODQuUE5ZWsRh2G9FNACIyFIkbhntg60JFlicsZ4NoT9HbIQVIWbSxSG88wqG21YP61S1sNMWytsFrqFF8qaoUAKkwyf8raaGDaU2fM1rx3UWxuhZ6+kxuRY4y0ZTVOQ4Sy7Cesoai4gZkpq7rGfXTk1TUUS/0GCwiyzU6zIZxLsKouCgm6zRVe5SoM/L7JaWzyHevRpMtP9095srBOWFXWVxOJBiqUurLkwFlZutMsABOdxcaYNEBA3RbMREkrOgst1MOCWPxValdpJ6PZho/+24WZ6v6wpMJbd454MO1ObSkq+osc3WMlgwqpwtqsWJ5PYv9LOAiZorwUT7TdeIewVqhDvrWAtuAEXDRVY6s4Y/6wxv1GnjajDRnief2c3tdyJulgbrt2ojp7qmlKlTU0NQQzxk8MELXBRroKZTy7oqN4Hmdy/0imxp3Xr+U8BEowwpaWjebJoitgCCeDtJVG4S24/QxR21TJqHiR7tyMMdJvopYKLQgiVWkmHpCSZKncoQ0jN6x1GuiuAWQHMHyKtZ8ObDHSZ6h4le+vu3Q17B4w4chwLFriHxRAAdWpKsOHjYTjf4KGcbiS5I4cMdeXVTmKjgtQgi/M6FGwo4YG4y/HClGy8czn4U8x36xsrKzK7u4Q4TvcNEL/392ymrZhskvjhmJSdO5WSIsh7uvG3aKhho284pq3l5vyur28FEYa5FkMSjWaj+zCuB6CMEHFqxScZSDZ9GHwcw0RO+wsMdJvrzgIkiLHcI02CgUkOobiADUfvIBIXcBf8bLvQqmKj5pcNEg3TKeAQBi4bi4Q4TXT/AHSZ6h4l2C8wdJnqHiW6/vcNET/zGHSY62os7TPQSmGiSrVSVPLOW6oIcLGSSmhL9TsFoNm59F0x0Jpi4vtt4h4n2/fVwh4lOYaJBVeEriVxs8GlUjMznCp+GyxBsLrwcVaxvYKLy84CJGhGcw4VkwQ2FjqExjwUxajYgYhHa7LpeLcBEZeZaZcmZrfAXtaycBa8qc6pIlXnKwur9AHeY6B0meoeJrjOQCzDRFY/XczDR/gzPzxAmWkUWNavETJPQjr5lljR0lKjSZlls8gstC/2aDk/UqCVyY1mksjHtNXSwpRNVBUrVFJl2zNyT0v0endsFE+2ewAguZUvMTTWmDHUEVUGxSH1Fo4vJcSrAsJPK9mR1Ns4EJgT18mkBklI0rkt2ziOg1/z6DS/7D/Bm5WP9lnG/uUVZK20NLCf6RifJvG2NcR1jjlrmGicVTv0LvWKr1m6f5QYwUa2VS6EmVmLiTCdBxPayUdEcbyUGc1yxsbmaYU1vsn6vZNI+RgcZbUnMGaLIhHPPvKQOY0GmUp3OKfWVzXYNdAQytkV4quhT1LyE8Njw6eiiUZPRGFvlE+np38xr9qIV0gYOw8EjNT41kkXbBnwMDId2puVbdxPtP9395sZkqna1MeuEwOYabC7PgRqA6JgkNb2ZYHD7r8n16uP6D/RTwkSj8kY3x1S2xEzuLHSUpU4ouhTbuAlqWut5Gia635+HO0z0/NB3mOgIJppwI01MlcFqQklamNhQIJamOeNc8PB95RmYqHIw3loSApB0M9VtR2UIo1Airl+W9HDTDRMNuAuyicaMphploukIsNxDS3cbmnfQLfMGbU0/tCoNr1RX7oVyVDirofLgk5lEPlhtseQyy3vQs12ngS4CzktVvDBTq9+AFIKAlVIiq2gxmj0qW9oucE0/tK5DmUPywIGKqmgWG/nALQ9xVGJNxmqFUKlw20fs0C1Yo65SBr+RHR27skyL6FkMIpA1yk0rIYWdND7ql5YrOtPd+vt23US7T3fkDtVcNLeWOQg+09kjuokIWI0XLWgHr6hNKtr7F3o9mGj/7fj0MNGqdPSYBjMmSEoRBERucNqiEjEKhPjwMi6CierbwER7ju8KMFFhm4WbTUfGBWGtLHxzBMOIl7MMqZpyBGnrhIneZl+EagpqnzoQG4xjBdUzCMtKts3IYBFrHuQZjmCiItYEV9lSTFHp4T2xoAIhdgL1YoYd2UGZPzlMVEipjIRdE9VBRLkthIBrLBNZmTWIhdu00GhrXNYQevVvwKTZZo2yUgdHGwWnxi7UjheOea6ByhoRuqt0xnpWnZtrFGg0Qrw4QSRbNjEBV94gZiqwE/MLXEOLFDP3vCiFWDFF6ErKBGX8o4/4H1uBiUluboHRCUINeXxHDXwd/hY1rkKkZsgiOcPLwgKPUlEdOzUlWaD+xsknhm895T4qrnqm9tpaImyGqRQTBd8vLZ9DvHs1mGj/6Y44p7TxnFr/qUg8VcpRc3T8rSmjUkrcVjnJ8/EYXMVREZESAWo41qhjQJAdfKPOpDYt0MFdDhPtvx23o4PruQLTzU2QBQJyRUucU5lUCYdjw42AZHLcAzHh2utf6GcBE+2vBj+9uf2ma5SpyXBZPByWbASRgEEjpAhBhtyaZkuWSkwk9wUw0bM4iaXN7XcibpYG67dqo82FxIaK2AbCjW9KQOBEfXA9V5K3gP8xTLhX+hd6vTRYv57/FDBRD0XqksH1jp642yy2OGjDlMvYDUXA26n6XYCJHj0wPtxhop8CJuqiNkbXCGMIdQjXuyFOL6QloneqSeuPSOtnkFez+ZqHO0z0DhO99Pdvh7xC8OxjEoolEnaE/pB4Y4YKdZ1U86rxcw36lrA1D3fk1U1hoj5YpSw8thrIrJPvFuHJM2FDIeLiGMPRc8uxspp1yR/uMNE7TPTS37+dspIKokgQw5BcQuRJD55BGWZkzR4xQ+BHTD1HymohBL0rq1vBREuOsXGi9rKOiAgSJxr1wCy8VpNkSvBnT8FET9z7hztM9OcBE43JKiERFlbnBDEaVPgbKbNQEJZyBxV9VIhxGiZqX0n5y4WJ4sYo6g2AjdOLrvTDHSa6foA7TPQOE+0WmDtM9A4T3X57h4me+I07THS0F3eY6CUwUcm9bCV7JmNCEBHgRUbq+tKEQHDhgs11+j40CxOdCSau7zbeYaJ9fz3cYaJTmGgJPiobPEvU7UAPjcCUbMwV+PrSesP9tGvUBib69ecBEw0u8eBVZDE7evBOuKfU0MqJEkJUpfgdde8CTJTaHhHgjFXtqUwTPmSSgmrwHfzT7KlHxx0meoeJ3mGihzDRfgO5ABNd8Xg9BxPtz/D8DGGisWoplUosWT1gcDVLRlLVgRK5Ic70baE2b02HJ4NoX9gamc3UDUFhM2Oid/4WIpdRSx9mK9u7dG5fA6TeCezrRCz+hRNV4tdkJBLAyiCIVIFtvK5V8GLthAjfJkgmfsURc7nmEDlfm2Aum6JV807bq8NE+w/wdl0Gui3jqMsAlTKZXBh16qU0Cr6WxbBilDciyip3KaHna9i90CsWPnb7LDeAibYKEa22siKGJyFoLK+yYqI4k3OOPtRph6Pt1VzTm6zfKzm8mrZRji3jlIl/WVOeKhG5aTHZB2WofW4fgrtroCkuQmmec9IsF2pMJY2DVBTOnOXZGoONiZNetP2beT3pgXHBEqjQpuhMfe0ES0okqpiMnuvGg7669Ew3t/t0RzXJxihXjYXaoutMRbBRFMWqUSVH22xsk6vZf02uVx/Xf6CfECYaosiuNigl3ixhmAfsamBF8YKDUDXwqZk5DRPdG9mHO0z0/NB3mOgIJspxc72BswsHFwazNs4idC0VQeWY4QF7pc7ARGUVVkinqN8VXKACReIJQF6sEDxHk1U0/TBRVZoNhlobNyrGDgl6KFIFeeSmCFlyktPn8q1BW9MPzbsWsHBJlejUaZqeTeA4sOi8kRluglRtFkXZs12ngS4Kukco6CQVqNRbCPy054g2KuIX/L4KR2Cz7QLX9EPrOpQ5Zzpl7qqILDUJc6RdoBaECGuK1VFgzFj7gC79gjVyppsLWVB/RgclreGN41SiZ4RhtCWaUp05NCr90nJFWpBu/X0zmGj/6Y42N4aqVKDmbQQXcI0iZGVZJXqkxgeI7gSD273Q68FE+2/Hp4eJ+uax9JoYH1pHIeKDE4r4sPrGm7YC8jmt4uiDiZrb5CJ7ju8KMNHMc7OSuhg6RL9aEu+RdATZEa06zq3VU0B4J0z0NvuiZNUliMrs0BhQ+Azpwl1yGiFl4Q7a5iDPcAQTVdk4T9C2ZAh/m7WE76thRjSCd6/Jn23/JJhoEMZB6TrWlKA2w44zbzxn3OdUNHeQgvlmm2EVoVf3BkxJFlqjeIKJSJ0kCyd8HkKfEKSIymlrkz5jPXWSzuJnEEUYat9Gh6ecZQJn16zlkR8V/Q4LlHwVLVL0IlWo1kREBwgdEY8FU1gpUJnShOTlbLvUpk00NmpmUiV0Z6jEhQXLp2FNVUVUVBeajR+RLHTs1FEqysF+wsRSv25KX1H3OGoXLTki56ADV1Pmnm5p+Rzi3avBRPtPd9STURnepOZMJKroMTBOwUGH5GySMaUoM7WeIlocRtVkYKnuE4or5KEBtfLBcrhWuxqg68FE+2/HzfJ8XVdgChPNpRqbqMMirKsO0iJMh25u8MUVZFSJNqEH6V/oZwETdVeCifabrv3melMhoohtpIrUeDU6FiLc66w1dqoRAeYkDfYCmGhfIe7M5vY7ETdLg/VbtRGRYVFK8gjdESzkENeahZKo7k8pRFHKZ9cON7d/oddLg/Xr+U8BE9UxlmotNbgn8Uo6QSBFY94nWSB3mN5sMfQxTPQohf1wh4l+Ephobi6ZlpizbsuAEImKMeQIuRc8KD/f+eoAeTWriR/uMNE7TPTS379hN1GVbZCR0le8kpsSGHWXZsbmJGB3vc7zEv/vZ+T9jry6NUyUC0sP+I3JEGFuNHy3AFeJCS5SK9wqXJXzympWKh/uMNE7TPTS378hTNSrmivCkyQzlBUiVOZLhtsfSm0qZS/DWUz7wsLuyupWMFHq96qVQWinKHtDJBzJI/ISMhXlYyaX+RRM9ETk9XCHif5MYKKmxGo1EXRXRxytjaUiLUPUn2NxXJijTPppmKiDhvoFw0SlQYDilBZhGUX9cIeJrh/gDhO9w0S7BeYOE73DRLff3mGiJ37jDhMd7cUdJnoJTJSnmLVowwNlIxrRCofOOiaLFLYVhdBvShA0CxOdcZSv7zbeYaJ9fz3cYaJTmKg0skZ6JrY2DD6NZimWxoRuTTfptRDTMpcNTPRvnwdMtPDocjHUfYNTEQRvLNgoWDJehIrfKKqehIkWW5I20bEaG7VD45ElrbELrUXPJV2sO0z0DhM93vVfOEy030AuwERXPF7PwkS7Mzw/Q5iobJoLC6VkGnFmNyGwLTYw7p23yngp+CwWTfI1HZ58bC1Ip5kopDtTrkT7yZn1xeeYZc6mztXmdencntq8/gmMinC89jYRmb0whF/TloVaFEvVZtWy4LlMi69FTY3q50uhrj7SYqZZSuakS0I6L2NbqBN5QYVT9wHerHys3zKOYKK6VS4HEABVOHlNNO3OMhcUb54H18qk8LF/oVfc3G6f5RYw0WSzrfg1rWmLaG9TgwgbaiyVeXU5zzZfk+fz7aNt7fdKpghunKrQkVmXHb19kFZ0kcnorXXOQEP7rqvZNdD0aqZaq6mSpUD8nKEMRYWeQUaslaoIvWvb+wwT7d7M60mPU1xKmCdmqNeatga7Wg2hYKtPSleu7K3r4/pPd9RFOdgUlISbnOibADXpCZJrovRKweDpHQro+Wp2X5MrwkS7D/QTwkSLF9B31ACO2uNqr6goNglWm2zKmhhTPdlN4Qgmun8CebjDRM8PfYeJjmCitZloUqosCEngMap/8imyAldEqli15e0MTDQ7mULNuM7UzFFTk+cgimCInIsMpZksV3QTLTbAVeCGJUUFWS4gJs81YzSP2+yoHnvqJ2wN2pp+aInIJMi9h4fmoXWtZ0EJw6AtonO4hjzNoii7tutMPzReuJXGMkQw5AhRh2OfOfX8K8XkkG2bxcHK03U0kwV2HcocDtZop62Ey+UojnKIaCIsEBaYk01eBV36nOl+wdoblQxbolWILHhC9Rst8ONSMa6kCy6rYvUELtAvLVekBenW3zeDifaf7n5zRTOpBlUYb4n6dFZss/CWcXhPSuUmspwQ2vQv9How0f7b8elhog2yaaORCGFywQ4SS38VgRXZRDDWKpunqqkPJmpvk4vsOb4rwERdy3AcDQRLtrLhPYqtIOZSRtdcoiz2wm6it9kXAc0GB7UxazJUXCEAQRKFFa4adxxxAT8AOR7BRHOAYxwaUZJBULV2wxZnpijUdPAqsfB/Eky0ODi6wXAm1ZDFoiIKo2mPguVRWBzVLExUdpXjr9+ACUzUK54TAngjvETQAHGJUXkmVEkiJht4OdeLOxkIVMrU440OL+MiJphyjBMQ+SsdjZvtxS35GlokU7Uo2nkImFG46dqwMIAhTDXWISyTer5dqoAiddRkEuEmNSmHaEUVmIM2i7IOFct9MNGenZoo+NikaYiGWU2Gch82EKmWY1xbr3OtrslJtqRfWj6HePdqMNH+0x2lolzwXCOSrNEEpgm8iwASSkPwEEtVoYjJ5upqpG6ErkMEyrQgPFixMGelhBZa9lYu9eK+GCbafztulufrugJTyVVNClUNKw1qWUvKnxoFsQwWg/ECUQyHm9u/0M8CJuqv1U2023SNkIyp2Q1G0BLiPBpIe6UyOy1E4KmEKieZmhfARPuC8Dm10O1E3CwN1m/VRlR0sfmQ4FTBIc80bWwV3Gm4hEHanFN2edKqtX+h10uD9ev566kF+Cp/fPv2B/J9N0oX+sBSF1WSUQpZ4I1yKNAUrJAlZQSLUy/x2x/f/w/1P/787X+nN/5vqMKiDm/7anjbF8Pb/u+mb/vjzV6XINm4ne9e/fHx/YdrOZ2bJKQh4LrDOUeSkSChNySiCC18alFGu2O+ORjiT/EpfjeZzorqlm0ea/ZB+pIM0m8pZfT9wWzWbS9dtbeT3VVwSixF7pBGRS20qAMaQj4Jk1m9iqG23XPNZh3fPsKXm8lBCfhKGVaCwZGlY7KQLo2rJQXkDt6PTjsl91V9M5SL0kCz1c7aVOg/x2xRxO4QiFyHVIEvzuuEifl0PNJoSl8Oxr+EXHRNDFGspTdp4t2ypCaEzS3nqnZh7Hhh4/l8uW6DFybz23WjLE1m5TB/qR8+vhtqml799scf4vv3G9kbV9A9l9UdhWfVGO4k7GoIpFJVMwyRqoAxwm2pngcosoMDOKg3+ckZI4sneFQido4iEgstQcKiEpCNrJV2h+f3A64bheFfXiDX0zF+e0Hd1G7Td2Mc50SN8xGXAeIcFbYk8gh1VB3cpWw9jIYSfiHoWUOd138ZJzlR3+j5Fu6CL0PcIViinJ+0Fro9E/XLOeo8U+DPBCMRsBCUswpiioOP0mAd4NtkWOSFBa6izpMIqTxZH0tU3k0V0uqeOV2ykkLIWu3cArsuc09U17/Dew/D4DdJ87CUFKX6FJH/wABVBCvcVny5I0R5Dl67Le3Uw+j03mY8jH4JvVng0a9yR8xKmkJrCJox9E0izqKaA8OftlD40bU2oVDpl9TrBR79BzrdXNEJbTve3P1zhRZR1YR4vSaCsrRIHIwODpDl2CqRhV7g5VpDPNZvdQ+vpuAVs6mSmN0plK8NxgJ6n5jbdSRKKrdAEf+8QAEnvWh4Dd5pCdVQPQtCe4YdttEUqwufdibZLPB8kvthXFogEnShZcVj8xAWNxaonsXoVuAcNpP9LPFYl2Nz5sGpBqng+TOTsT26waqmoBWzPmKMDJmSUwDqdoFrqrdsSJUocxgvlSZaC5F94m9Nxewq1IOetR5KBzWAYpXFFDVHTB8Lgc3gYcNY5xriQk5wSv7VLUKjrE6E0qAKrJqFgbMgHSJdwrcZ6aE7QnbJXEu5vuBNpPsK3ky59vvXI8sFiwUbAImwA+Ms1WLZlqAqEW8apRBTT5nVuq/i56BcL3/NG8XGw+PTzvX71ToH9uA5hQbcvDRtHh123uQ4lzje6h7FObquBzFSgxTA4kvmciOoZsJVi1UxuIG66WR8a+bgzj5//UrMbsCmUn2d939q9ZuQYJJGvUgbz4WIrlEqk0NMFbEkZQ/BJg2WG3ciRafSbvmTvduufnq3uo9if7ewF7oSz6KzRPzVSGtW70jb6hyVCUFMFFe/Erlirr9blG/HWth90qPN1Y6qIGAhDbVNqBTQWGWYrFkZJ5uGZptsbrfUHmVML97cfmV5vc399vH/o6q2b398/6G+2YQ0ViZpsVdGmUTNHxRLWZAHnWooXGdpjqxuv8rd6ondPu8IATrcEoKwUIHXgHr+8PYVZc1effP0f6xCc2xzaPMAhT3UYT3lyGYDDwYcuA06WRZpqD+/q98TLcJ2jsfoROLf6Qnojsf6w8c3j4VSkBsI9k9//479QX7za/wXJjysuJ+dB0Pnt29fX2ua47GuOc3f1acP70akAsfZ0+OZ6/XDT4oMTw7/b2+ffvf28Sk/Fnx84pdIqQzX8tU3P2xxg//2tntmgvP/80DAH592m/DygbbL3Z1yBx6o6yjOHvwKmTp/Mmd/bfPJV3GuvHb6a4drer7/z6W2q9iP5sc6VE4rJjfZghdNbmmsw8kNvu/HNz1A4a3GPMAZ7ua1QgFvvMMJiH6Y3a4o+JilgKQpBOusOQ1nGp3J7KvLtHSZdoFtqpdXcW5tfmK+ivnUBMiV+yKQb2PsGXRez1L++vT4YYbqZ1jV31bu205cbrhvu584Xf29sG9X+52z5yOM91QLcfZ8zm7ZcD7PlX0z57OdSw9EYKJrXgQRWBprAxGQSnexeZ0YaAkisOIQTx/eMUTgs0RbCNNNi7YWbfHirVxGW3zz9E1rHQHKjKfwPO3tY/5uT4eMw+hpffuy/uV7+m2C0dKb9K/WPdUvZB/Eq7M/RHRzu9Bxmdw0qmJyMYIAxMRZjpkkEQJC51KcFE15N88aeEBuOqtD9nErhzmQxjsXTruyDyfJTXkwWiGSXzHEiInZenWOuPBhnjWQGEaF4FrCxJy1yxNyU/OF1AFK9lxR6OG3e3LT8IWTqz9/JjftJ9OfJzftrw+cJTd9Cbnq7chNs5SyVEE19ZYAI9qylERmrmabhRRBq+n73RG56YLNHEt8N0xsWeL7tn9W4tf4eXN0vj2UCsuCI74wXSc3LzjLyioXAtY6jrOihlTZa2qw4Fkj+jvFjZF5+kY4o6xmL9P46KgwV2h95mHxtLJS2ntzLjqcO7otn7FUlykr+loHR4/RK356xMSslQtn6FmXlNXwvZP+DJPzXVn1K6tgbaLCWmpCAfPsRWTRaM544CVy76L1UyjQkbJaEIS9xAtEA2Y1Le6BxOPsz3ULmBni2TzL06zjc99+dsrq8OC8qVIa6kMUoaA0b5r5bAOzKjUhtHRGnLUyCzfiwMp0rf2kquoiILuJlVmfz746nfKuGPc3ezqrzSO/4zz5kJi3Q7twG4nzv7EWTfW6ZNvMEQP6vrJ3nPA5ulcPl5QN/6W+fqxtiYvrspLJC0egN8/ykgG+zB8+DgTF4+9XRKM7YTjzXLLi/WU2UXc84r+9/Tq/fXr7BoMu0p1tR9z/wecgcUt29qe35eNrDEvjrx/ky02Mux1rBQxiNNZutX98fPP4YZ7Zc/MyYDU/3/TwzPBfP334Pr7+4cdXP/0/v/77dytrwZcnXf+xRJa5ZvihD9TbJ+ja52luxj9gKmaiaxemE95K6dld/re3f3yb//7246m3l+3w2z+4O/5/oZu4/Z0zonQ4m+33K0AHc3fuBZ2udsONkzbXGnrHttk59E/S6CY0lu4INbdta4zIgtssc6hNccd3jGrPGv5PNX8fITjx9av/Cpv2uGG4XjfTgZEZs/sq/jh31acTXfFG9ofH777fvydtB1w3uc3X8BI+PE9oeNNYfyCHk5lTscOT9HoMzWbkf30axnv+AcK/l1dv96/ph+9q+KUNVIB4/775kqbw+3cDXe5/4EC3cvlfnuc+NASo+e1/1nc/7jAGBwp94kbs5WIkFr9aJ2ZzHsW8vG2di4erYdfXncMWlPC7PZL+8C5sn93Oumknn92mZVx7R21UHZKFtFoiQmqVesJ61Zh32OYSqyiGR5X11F07zKceaIjNXLaO22hz+53C0cmtvzDjuXz9/358/GEgm70QEHUW6vWTrylqTRBXKlDXMiBSqVqzaiuCzKKa2tWmznt+P6WqK/XtY1EQEjfXypLUjaniQnXJO77DJh7s8oaFeDJSCIFycbURQablhQXuLVPNlhCV0XbHpDbyh+cG6oeKjPzho4EOGQ9Uk55HyYLCDmkeK4vUOVVr5xwPWvijSHxb3byCAG/FwU4I8LRxXCbEl9xSdbOlXopE2aJCir7JooU5U77tqcpQe0+NS6nY0lkWXaBCwZQ0dcWwZaF8ew0hUk3aEKaa9o26+3qcDLeWZaO1N65BTeaZ8u0VMKdl8E9quTQnmcxYG3Tj0Di6MFGNDyYn29oUd7td4ApKh0tP8AULnBIi9cj+FJ8iki8Of1wl6p8sSmSxVc8aDiWYUKWesg70A3GuV+bZr+WnlYiduPjJqQyViFv84FZ1bglqyLL95i9DMds2XWCkUbowGzJZBupOHiHVpfpiZOE68Wm25xmYuFPKW3qawcvaDD08f47SdOszlNeqK9s51SfH+4lHnVVMBOBv1Fw6JxiCJJiFIrc+FQthOrCPBy5lH+Rp0GHPezfcz20mYW/U1pAKSZNMi8IwLlShVu4RtwU6IhoBq0OoOTNF5XSSCrmbkAp1lcSfIhXqx898clKhBl9D6iKgROh+KyOYz0WykkpwOdsICzyvoNfAT3VsgUfqfk5l6VpWol9whjmdfZRUSuTajAVaUY1/Dp3Zg0SakmvIEKw0UH2KC9yNbFmQCa5naMW3onSaMhT3o7Gup6C1jdTVCg6yc+RHYGtTipFZGUyk93sn7I3JNfpPd0SuYSUsGZwe6pFI3xgW6E4ZXp1s0A5aTJhL+jXd9Th3+m/HzUAOXVdgsrkKYlA4hAB7S34zPMqkC0m7E0RjbkSZ0AH2L/R6ktsPrLiZ5PZr9hHCgSeXIL1MKopIKWqKUmbGic08wYXPdUI93Q+VuSZxea+Nvdnm9lu9EVsUdEkOujKqCmEazjPzxUOh1iJ54An7NcE+9S/0epw7/Xr+E1JPW7hwxdUKI2XJENDWEZYTQUOTIpfM21Ghxknq6b2B32/3Z1kMeaee/uyop5XSPEXYE0RhFDZSyqFVzqSXpdbsKXu1EcZF6mmHu648rlZoxCmvYPO8zI05HpxJQUGVxH7q6VhdDkTvJyopo6AqSwbGRhv8m9KSawtUB2INCwn1GEFE7FiFNSWS4wBj7R28mlakCcUuMAF0bdcZqoPSjKpwAYmEDDqpVeYJ3chbtabCP/N2IVe2hsuh61BmFmhdcTwXDoeCMnlWEYAf8RgsoJf4l6aaTpqVbsEaGZWaiqrkYbZGmETlWcIPs8IzJmVFaHVC5NYvLdez2P36+2bU0/2nu99crkVELB2YSkTNYGibBRzOKhGQ5JL2dNXP0XD3Qq9Hs9B/Oz499XQ1NVkTNVGhUy8T7cnDp7yW8s7IVBEdTXa9j3r6NtmQruM7QT3959fx6QO9Am1yQdVnpeBF1Qa1qUtzzCdXGQ6nZV6tt3bKDvWn+Pj06tv67j+JM3Cz1GG4mRNZnyD+l9cfH8sFTXJ///rH/JbgCjCAhFxY/zT9V2pO+1Vtj09wGw6msWKQYXNHL1j77m27wyDQ9LXG3IEzLhjz3eOb+O7HE2OT3G0D/yZDIQR6QYgFlR8RPimeoJpKjNZpV9M2dzO8Lc4y0Y09C9uvRZ4rYKYDb7KvK/TRczHI/EgX+G/DSC9z3w4mtVDOlePrPBRPnYasbQ5yGGjbjxajDBlqkRv1/0GYb5QkUlT4RNQ53VpPT1HBlF2wtBljiQbSBeqgpguDxaFxYHJSiZnJakyMkTfjzNE4LyvcGw00Q5H5EwJ375rITCn4MzqRU1OhwHJILThie92hGhYYHJ/bxlGk2qJkNZfAqA4e7oZxsE6IJ4OXNe1YQs4wXK4vJFha3IUjzXOBEnj9TXzdU6k8cDp8hW/fPaaPE0WgQq0Obh7kh56qYR6wTUUxCQOZOWw4T7yTbHW1EAySvSu+2F6Jg9mtiprevMGnf378ARoKF/CSQqbnBsn7AW5mLi4sVemzG5cO3mlALhweR/QDfCy6/TsTcmrknwq3CG+iYrwG+HCIN1iUGvqA1ySCR2Ti9AliU2tapaIGpqieQFtroNsMZc6C86JJbbKZJzZ95nyKHvYQalUmR4z0mErwFGBhXO+zR6C0Y6nZvC4dTgC+u7NBcCaIO183BSXtqYuMTyZJ7RKite074BKj6ZY/ZjiQTUSagzdN45Iqn6nCAZFBSZw14oExuVR91DtkhTu4Ofi373Zd57de4CRR1adyyCRv7s4K32Cb0Rm+/vp/Ps7VxfaBJPaTmCFS+eoRscq7IcHyU6mvP8SX8oesJVQYUk4f6g/vifTjy//EvL4bsoWPT+XtPzZTOfsiuR1vP+XdrLZpLepRe5jNCNU0T7F3cdIQm6qkyr3MTIlFuyCNSvPEjXINcWO/a3KYzZDGUD8LS11OCUpcPEN0HFitwQVuifBInEnX9Du10wWuIW6Ea5TgGHGmhpSJ5x4Kgd6FSsEly/Q8J2ffXXt8rTPNXFwrQenAWpXESTZkFbBKpRHR2pCDq/MPy+dBZaMFIqwvxQZLhWuJIWqmdh+Fuopx0sQCIfTsw7LHfEKEYvFBUD0ZTj45Sx2ecRJep5SFPpmPertrwb5O+Y7rTLeO0kYRL+WNxmvN3FUjI/xLeukIHOq5as9wkvgfnAlJtANiu61b91x0mBUxhFT4S8TzmB211OAGqta0LFrBVhyUgY0+fyUGK5Uq9HOJTCXquJkcrFRVGrdHVKuSl0H4MTfeeAA52bwDWsQu67O0f8+WaHYLxw/IUmGJuLWNOM20hk5JOlBThyxCaSWKw76Ak+3rF7Xj7d/sX5WUpcy4VZ645/APLNBbF9xaEXAtVYZS+y8LI8i5hF2/Ahsx4PkQdRYQo0q9axCxsMCzYzhdi/UYXtqEurPfKB8l7Drf2I4Tdv0G4HZdrbsPfFQzYm30FldEGJIx1RpCQmgCaQQ0OvW1T5PH4X7Zv16quV83366soTuaH+XxqRFThaALpWHNbKP6adNYLMlCzeL+umnNSLeVveLLe/dtOWL07gPFzmzuvpyLF8VtDmxIduvqseCiE4Oabo7DSgg3JTnZWt01BcX9iY/JM5eNMVCToiwqZieb3CSjIekmFYQFup7rEReUtU0UvquapYLipCXLLvOiRXVtyW9a02GVVx2SafTAb3GGHBrWa2UQuigEc8XY4mcJr7sSOacXqJKBA5Ebk05oqhhxLHlRmTW4q1IYqJ5p1LRd4Jouf0LYFjV1NBKCSraSJiEVTGHlNuWsYZHmFtiUgdZT2H6XKjbGUx0dcepEi4tmsW1uwfOd85v6o+ZFv2npVMdvllFFHytnCQ4K0zFh1dxYlrgMmUMnuB3l67zflE2CPXXk7Vt4+43W7OA31JiUFLhS4bCn5JHd9440Akx+8kQoQNuHyFhi1fj1DA1mD3tTHJp9cryaD5reLhN12YUPpyCODePJIuDJWg6nfmkANcxAipC4ojJ8qkCinqEeSpQpazwnO9aSXhpAD3tYGgybyQx6k+qE9dDUD1viOXwQJWIqS77TKzMIDt2n0jxrgR6ADdR20ooKjVOSFSpLy8Ul2OEUWsu+SYGJC2oeSziVVuleBFdks17tugEfD+CGOw0XNxqEag03CUvAOmJwOApOr2L4PEm3NIAfbmbDRRxKiyJ1MHbUgzHLRNIaovBZC7O4iWG4dE5GXGDsX6YuvfDQWKC2g8nBh8vY2OgXN1HwQb8koYoi0qhIDcZq4AhgomBYBxfCB5UCXxxhkEWeWimGB+bgpuDiO7jvoThmXCzGIRQoZvEcxCCMUGo2uOE6KKLHGDrI+cKwCVibc7FpvziC2j4ZJ08cwVY3KvxTWIA1kfFInYqj8lovByKDOEISjaYWgaIJcs0SMRN76vLojM9O6iYWb5QY5LEI2CKNwxTZ0FnAyfSa40ZAVQQLVe358hwGgbRK1EyN1wT1DdQFdwqCgchPYmjpcSHM8lkMEokTL94jlqMAAPtQLPNEC2YkYqkqI4zJ8ir8Zg4IwiqxKQVqIKMoEYG4AsYxJ8WNh7wvq6ZBJqG8hVOwWI7aXmqErdSCRiB0LZZb42CTy6JuGmTSOKukq441R12dLYWVGW5lE8bBIYsty0Wplhv9mBpuBjwmHqi5KdxtSDUUtHQuWFilkJclSsrNHFoV9CbtFd3tRD2zI1VYZiFUEghbl0NbuZHJSP2UGzmTkaIiqtEUiI8aYigoawczoRZHGGSyVOq3B8e08UYmlaJjz6mgNLsqc4ghycXo2JwKj/uzw6fC41lLOTKTiLgC1V0zS03W4ZUbmLlkmS2COubA21ZLsrTOo1gKj10JgTqJsuYpX0wYpyhDJEBUUsWoyHfLnA2PqRBdhsrhf7KSGqHdZNxwVVXRQpQ5V7fT0DMjbAxlgSBRL83iCs0BetpTv3oLc4Ep4JaFujiC3ngLNUslC4OzAdUUcBO8tHBQhU7eIhjkTiyOMKgmo6GEER0x7qDXdNJEa58RQAgOXwVWTNRFf2VjK40RxRdql+QJKIZzgZKP1AzL6FKl5CkujzCoJgVX3XPoAREDdtJIRREi/mYrlxaT4GF5JzeqqckMNQzLQsW5mmc46hEyrKuJuI9ZO24XR9ioppJwGbF6PcQyRVYWEsEWk3AtOpsgV8sSxTcvhvA7SlHbm9MQBHonKDtXpONQGBDz5SEGqdRRSASejeGyEf8ZYitMi/QstgfGzuNUl4fYaCcJk+bgsFRN4VJO0PjURddkZayRRSV14mqojZounII3RCBUK49rAiULF6CSL2IV1Fs6MYuNYHJqk8MzvEbKqEiswXOquYfIwzuFZKblI90Yzay14BYxJRwITYV0FnYCml/gX3CZMYLhy0NsRDPBFSVpjjpDz5ZMLaIz1LVJvEjr5cm9GGQzJ9kg3IWpQiWAjkxW1XDkcCKueOmwrctD+E32AerEwIHjuPAYAv5Qoi5BorUCzxADxxNDDNJpoHm90PDEC3XpiIkqGnHRpHKmwFHUdVcrN6etBulMMC0GTghDvIxZCFcoO4HYvUHRiKillMvKZmM6LYx8C/T1UKjoYPi8IigD4uxoskvRl+UhBunkVtSgCXlsqWa1IUqA94BgHkGLQaCffF5WWBvj2SCGwiFI5a3REPREnx01FMpKGsQrRpyYxSCdUXtc8wBzIym3I+BNJV8oSIM2NVEiSjyRGzVzKab+LMU+xYS4ohEcDLY1e/Lx4RZKKhqN3ousqPWvvFpytJ99bwpL6s7y3K5pVLe5H2G+dEDwHApzguIfCqSpExdD7CKzhQ/Y6gRQ1+/5XC9/15+Audnm9tcDjSS3CB3hL1Gq05IcIpho0IoQQIIHigIX7nBz+1Npn0Vy9OI+63300P3FRc97PqoMuoAbelc+QpUHA0XU+201sEWAj8C+IZYZvCUWebTUpV1EB7fJ6qnWOqh43JXrDk1ytuPut2Z79isKW//49h9D7RRxWA2YEzqLPnIu+vyvP/xw9Dkh0R+fPr79+P70KDTfj2/qu8e8K88YrfSkNNAPP+1It8ab/Zu/4G/v65ZBIEDEE1VEU7SpOaUIg4XHqjRCUq0pETDZ6uOy42FOrxicLP4vvxpPYP8G33ugc2e3hyTgQuYGbxhhtti4b3A+BXM5DQ3sETBsw8uvaosfX38YOK4Oq7cPdoL6hnQPvGYXdhP41fV3YRXTB+b2w1uqXKUeUbsyFlLT/Y+Sf4DiG4LTdbyZHz9sQlrLu3XWBs71V6Jy2pCUiXkqjO3mbCB/KSuuCVyZIqwDooKIsERT0Gu5bjamoqbF87uj+/7th1f/GI7v/a7A7c3mN6YUTKM7d56heEMx8V/ju8eYthVd3ZfsCGnQ9XrXS07x549vfvjNjoT12x/qdgsrolmEJPBeOKXWa2zwMCxsYggK/03p7ukTxIz00+An8Ad9BUOj3MpBdXAMWggDJ8gYmygW9xSLYy+FF8U5V56h8jMVwStAllT7XWaboEnLnf4Cgb80yvNF6/88Bm0HVeCVVz/9Of7vS2bx58Hq0HFhqE3vnm3fme6+F396S+mvr7cUuPnHdbd4jObcjPSvTzs6XfznPemUDUhjQ2GF0QeN84aSbSdr8mj0YYMmJKVril/p8/1BXVhBO8yBSDdXKlaog4Fl7atHiBhdgZ/erMQd/OXth6GSlrhc6Ca++uld/c9fv3l8WjkOFSiu++Lbvz9Syeb799i58hgHtNTuqMmjI7H7c31He4v/2hVZz13tba3mRlC35YzP0GboNsfFFz2lettxNryo8HQ2A/6wa/Izuo5/+/X/RTfy/x6u5BfSS24E/n7OEdp1Pfs+tg/Loz//T5tr+zf2/tdvFKPbO3mdlgbhpWFxaJ9ZTEGkj3ijNihqwxX85oW6zBV8Xis03uHrdFeFV1e/6W59Pe43z32jvHNShtINkYoL6X3L5dyS9lWnSXTbX+N0RdKNbnt3s+i2/3RHpT/SG6FNZUZkyolTDtcpyZTUBC1uvORJXqZ/oddMHfTejpttbn+R435zffTKWHpNpQScDoIiAMnhbCndpMnKlQk+un+hVyxa6y6Uu2JP3IUYXQVDtR/UIYLKqqljesQ/KpFjKMbFmKdVVudi9F1d/i84Rh/86T8MvMBDjVDZVrT5WGOOzCdPVc9UuKMspLpKH7QkGtUpJl268F0kxDHmEF//Pr7fuuqbsSlK9eHvv/3w8dffvyOCDx5e/cf38NzIVxxLufiCGwcdxaWwOrhFHohB4p7+PsU9rgh8dtHLrJBsZ7OimfRXMOGJUELngSRefiFHf51y7Xe40/GgG5nZgF1+92M+37351TMLyzFLvzHSuC8UtlsJycWi87QfYDelCR/MGqLs7UBbIOyLB/rX7yDSFDY8s62/CKA7HfWr+jpicpvOCM/iffaGbof5l4/1ebNJ7r3HLgflvdCLXQ32Xw93BNfqIKL6KbagW/KWETIAlkALSDm9QpVmvY6Fa7k15n+O7z5sEH9b1M8B4f953M7zfL5pbSNsNGR8/0h9W4aljcPFrcu8cqMWh97vWq9SnRtqoDZ/jiwpKwW9sU4ivnm62doXRl7PhTAz0tLKd1quIzj48k2iVjYH+udfn8pjpr4mG4UbuEnGM6srEbMFuDExSiZSMEZHx5vdiuLcUC9ofzA33O62XEjgPzfkmMl7nOIR8gvDKb2qHfdqObl5IJRDDDzqEERnMvejFxBMTX7k4NRHu7Jy5k+fYOJPnfNek2Wp8e9E7fFCQ3A4wvPUXiC0v3v7umz9oi2k99Rt6APM/Wo31SWig5Zsc+Q4R4GhtKNK6OY04zFUpxCaJeMmo8zkNFdAWJ+HgdXakOM81ffvV+aMNiHMwpouHOhlyxqPNF3Zilzr8+5sc0QzMrpitPGklgcU/a3jSLu/w9pG7jtl2Z57gwzvJD99/+5/D8nXzZ+lP7TlBti51b+aDDue5zDB55bCBENe+ci0neGXrzHDpyEZ2+PM/x6HBbPc06Xj66fChnP6mGDp6ndv3/144kXTypyy9PRYgsDUSUutEzLLzVAKv4rUpnmr56ltx1kSw/FrhpM5ilgYNx6/wrlmgdD9JWXeshEt7MosT75o8pCdKp58RQrok1Es8QKV0qKq1cuaTbzoRbNr4IVdoJ848T549V34mb1oys5cyokXzTm51cU1Z5WD3JqhyayDXSiR6sBMULJgM6dQyyO5XQiQbyG3Be5KhRW0VNlamoZ4Cc1UCtJQpxITzYVy2zHwCbk9oVh/6XJ7hZf4+QqS3pDj+cQOUlFjx3W/3eyVo1qScTK7O+F4UnJd4zZG3KuWqOxVUd+HgPOX0SgnpQr1Qo3bNfBl+zBfTXKV/fiZybAUX4jxX0sSvSzDezZcHIzJpjFDTWt0SYb61SQqJ+dRyeR0myeLlWu6PvR7+xNyjh6iip5nvP6gZYTgF02a5i3BwQhDQm15Ku61Fr5VRbywcsJA3o+mv95jSH9W/IjevbOF79mXpv7THb2RWuFzFdSdgnCo8EgJ6VVZlqUYb5tP05em/oUebe7FXR/6b8fNnvH6uVpGklsJzgwnCiqXqIrxIcEsoRSl5EbzZN3kAbp/odeT3H6unOs1JiCmvd98WR5j2jd5DzxFzQmm5Qf0RKP+I4Up0xQvMut8VL8+8PU9j7K8BaMNHuiihXWsRQvVEGpmHnLOSGXgjiTtwgE28iBZ4rUrjafAvCIcmMTBQCYSsxgruyabjofVDAvU5zCH2hrcTGFJowmqoIOdJqBIhH5CZHTUKGur7NdQn3eR28wo+64t6lH2/RMYkVf7MiDqWEikugOh0qlRnqPmJ7g7DQNMlP3FdC2Xt5voP8Dr6aN9i8IsnUuIQrKlzjDE2ZFyIXQsrm0ytomj1nZb6VnDK98l6zPS009JdUZ6+m/qqChFeZPhJjDnRKHujfD+M1xRXWUs2sgY64RJqf8kr6dw+zXd7axZ9+mOrJnCLmbsK88IJLSQmsFnozZXTfJs4IXpKZ6le6HX29z+23Gzze26AlMkVigwt/CJoxmoORuH4S8CvptWGAsqcNeR6PmCdi/0c3AV9FVdBe2qiw2bpQynDkMC5iJnljXUREEcyo8AEhNXYVH1jx3dHmadJVeBNAk1W2ApUf5M0v+FK8IM5zCJrVqnS4+rkKv3gaCsYuBy8PSab0thBTutlEQEJebJh9Qa2s2u2c4o+y4inh5l37/X+yvTuFapQIeJFCLTUO0s4I8yjOSNDqGVXdeKfZFcL5Dwisq+W1Zvpo/6T3cEXtQZYaMj8DKhSb2D3LkkmWxNQ5FLmXcUS8/KvnuhV+yF2307bra5/VxUI0tKze7xb1iOiniLtIWbkgQjIRxqkwOfZDT6F3q9ze3nArtpXEjtjgUCaVYt8QIlDRPnWiKGAWLIKTCQU1dlouwXs/DjKCL6UP0mW0xod8pqOEpicuFlokYq3i8q+y5S3w5l7zVcKINj9VZKIrkcFCCRbEQKf+gJbT4JqNZQEPez1h4q+64t6lH2/RMY9XiExk42UlUz+VQNDmukxlW+cQ4RqM63ifO5gn99cmVWFHZOnc/uA7yZPuoX5BEBbfPwH6tFqFWIBdLCVyUYOm574FbS6+2klr9/oVd0PrsVwc02t5+9e+SmGF+CCpxZRdbXWqLyIlIn7GCuojq+I714ltzuhV5vc/t5Wa+3uTPKHpaTSyuI8oBoPhtJWCNDmbivxbqEcP60sl9ENY39wB7W0yVlDwvtWpaWSUNhsMqIu4pXDBLAqRFX9Dr0KHuoQCMKFKCJURNzoEEIXjmrCf5S0j7bMF3qVtmvoWPvmu2Msu/iHutqD9i916MrU5WVtirmBBG3Ud/kBN+dcVOIQ6+5HCdJwH7+letdmX5ZvR3nS/fpjsOmSi0AFbPUek6T6+qJQUoVk4u2ihhODje3f6FX3Nzu23E7zpdu+r1R+jq2VoimODsqlineI4CCqai24F/JZI3ik83tXugVG1t2k/jcVNkXaxEvEceWpWytH2hT4RY6YRHu2FrjEbHyRNkvvn2PNtjKwB1uCeNUFqJtdURx0WCOq5I1SEItLir7LtrpDmVvU0IYnOlBlrhi88BKinsL31VW/KdZPk+SrdawgPfzKk9y9j1b1KPs+ycwCoalg8MPV0NaovkxRB4H28AadxbDaC/zJBjuD0yv59n3H+Dt0srdgjwCkgojuTWSWa8HUl2iWKabbqGQUhOIHCdhU/9Cr5hp6FYEt0PpdvPLj8KmUuHKeMlccVD2RBQYajOMAszMdcR/Jo12+xd6xQRkN6nY9TZ3KCX76/s62uX3WzA0DJzJCqE/ZcuIctpLx5l3Goqi6ayOyqE3ZWlUcD0abKYmerTNPBMnNxaahSB6z4aQK3uLbVaCF1O9SsuP/MLURG3SmEuaQ4fxxpJIjsks4UhGWeSE2PNS7MEG47EFfHx4+y5+Vzew1fVj/aXm1/HNphfeVQb8w9sP/VCUm2FcVgz81TvqQbwvYXz19f/M38cn6jK5ns3lxGBf1fcfHp8uaA95Ysy/si3+cihifPXluxqfwVI/+SCIi7EQ1SA1CoCdS1Jbplx1RGqiY9wGYvuLsm++uOVyPriTz//2N0Nv48f9I4yD7FvumfRxMDCk+lVlxUrlRaq88GmJ0+9fPYlX8Yf47sObTWvGMRETTQU/8Yp/Icx38TXRyYy14YrNm4NcvHoVvlBOS6K4t5xz7SrM2gKl9gD6msG+/GS0aM3kylLIMHdKU8oDroUILijObVHhkCDiJCYLsZB2VsGKkM3VvmmqWcBoQmSdHCyx2tXG1af3j+n1CeTYT7C0pjRObwNWEV8zArWcC8uIPIjc15tdc6o/RmI4WhpqsVa6f7bLNf4LdumiUz5ZKV2a59DfVEtAVKWJaIoRajGcj2qmZp5buahSumvgEzX+J2h0rr4LP7P6aP5FnwvxsK7Gv+tinJHbhT24vtxGX722zrCoBpdPZSptS8TEbAP+v/BJX8YS2TPwCbk9UTd+l1ve1fhrpdz225pluV14y7y+3FofETYgrhGJ2tLUVmEcCEDilTMuNmrjcZHcdg18Qm5PlMD+0uX25ZiqYyfxV91O6ErPcMErXOGFzjm8e5d2RFluqaeXZcOz6ED74xukLpiqslTKprwtrfv2h5hHzpzg0ZdWmJPGEJcrZykrT70VTAw1NJm2791neQCWXbCe35jkBb/+3W/Z79nhhs401x6/1maRY6PnWU8NBVJGPOwtVXvmCr0TgnOtA6zWEg5AG8GalUSCHim57SNrkVuYoswVv4zwuGvg/l3YA9RusAtXUQkriAVebMr6fmteJbw65d3OzlReNFO5Nbo9H87NlL7v7N3wPFN10UzVxq29eE/p+z7Gov1M9UUzHb7qZ0c6mil9fxYwMJmpuWimw1f9NMJHM6XvRT9b1TBTe9FMh6/66TKOZkrfL9Oozc/UXTTT4asv+jyPuZnS9yt6RQ8z9RfN1L/wRtH3ou9InmcaLprp8NUXfZn4uZnS9ytazGw0P79M9fMXSuowgOi8/8+TvdBOiRcqALEBY6+c7GWmavPZC27WMMD55s6TyV5mrcRLzdUwwOoA5jKDtfnsiz409Oxk9bGjvSGFyIH4BwJrmUKKXB3zxLJhhQs5pSIRFJwKvE8gl8cvp92+/FFUv55RdJjWN+9KHYj2oggy6Ub0DpaAVoHwk0UxW1oo1LpQxu2z2rFHvo4Fb3iz+fbjU4mUgf9v9QyL4fTLP7299Mv/+FjfX/jp32p5uvjj//j+47tLv/2Xd4+bL9fvMD0wXPjtH96+3v7sV4g8/kJvTGfGGOSCmLJ+qPmxEX8jhbDbd7M1JGgfiFEUZ/zh+0s+/GqYtOhnCfj6qTz/2goWBfqMfmuh+U7vVVoVi/6vv/29/Ei/OsHw3UPSU1/dQ9KOmd5D0lMzvYekp2d6D0mPZ3oPSU/N9B6S9kz2HpIuTPYekg6eX42ElOMbQgwtiEdDKsGsyyrbalKxRz0eD0PSHrajl4ekK9zCw5AUfrKn5jb4raH7dU0sBSlZDjk7rpJI4SYh6eovn0PS1V/uQ9LVn45D0vW/uw9JV3/7HJKuDmbvIWnPZ7cISfuvUl9IipPcRKL359GXxqJrI7x/Xiy6NsL758Wia6ORl8Sil3uj+gIf/yWx6OU+/hCLdiZNrhGLXu402wuikZfEon2xxGIsujIUeUksevme0vcrWjm9OBbtE7SlWHR1xPTPjEVlv1twhVj0BeGduCS8e1Eserm22sSia8O7l8Wil4d3aiG8c8o0V5xjVlAfeNuodydxGRSiyCL+pniy1PfVcu+lq4Z3K/ZsEt6Jknx2iclgFNM5VBaLN6zVELXVNrnqlsO79cHHPbzr+vb+4rjqw88jvOu+Sp3h3cen/4UTuT82XiPAWxs2/fMCvLUPY7+MAO9yR2QI8FY6TS8J8C7fU3PBw9hLArzL99ReEDT/Ex8bVwbNLwnwLg9F/AVB8z8vwBOdCvU6Ad4L3u8+/WPjSwO8lUH+PcDrmaw65HEqvtXUUiPKNMl0NPChgvCMWrRp04wUS6R9Zxc88tRcgTNWS2XNExl8VJlFGSJrWidVjIo8z/Ze6OI96eJx6p7AqJNQkFZkon7WiEi1Jir6gGDUYbuaNiYZM2l2009Ddr3OHf0HeIPOHVpbnIRGvE400boFbGsh2gouGne+eZ3n+76os+ZhtK39BDaTJl/OZ6UQeCSfDDVS4YgUjGS8ck8ASoQOtkt6+ul3RtLTlE2yBNZitkwHy1mCCLIiTEw21hrtRHr6T/KKLKnd9EW3o3zsPt1xU51Wkgj4Q9YRYRqvjIreWZUxaelsNm3C79u/0Ottbv/tuF1blJ4rcMRfl2sTAvJqDTX5SoUl7B6LqejWlON82rGof6GfA5n75Z07FlnAsiw1V2xUDhmKP2RBcHKYF/xVuRDVhvnmlFMWsOOYabTNigvH7UA0kKCGgk4sRUk8zALWKRhsSF1kAYswZ1HkxDJ1YtW2auZzqsy2qGuE+Ltdd5U7C9idBewaY55kAePUuFL7yhyx3eD/cFDFKTEjrNReFOG1uxILWNYeFrVKppQcOj9n5qstTHBJNOC4tnkKlvr9qyf5s2YBK0o0LeHlcgdlrAP1GbAV7q+pqkAfK+8O7fpJFjCRJYZTkgXToN9LhBUx0TIZYR18dCW5nWdyngUsZgGDWxOzlihVM7VOl7oyoXTzpkpZFH8RC1j/bJdZaRZyAhed8ul+ybE5b0vDblCQwVVk0UoEGSbwCP3sXauX9UvuGfgEK82JTMHVd+EqKfifPQtY18U4I7cL+aHry602KjiHgNoGT32PvWehVbg98A+disQEexl7XdfAJ+T2BEjlLrc3YQHrtzXLcruQRL2+3AbdcpWNeshQE50cDQXZllXrFJwQDyfaXCS3XQOfktvlN6RfutzejAWsywld6RkusYD1e6GdLGBG6BhN09QEHgEwpwDYWcWkELpakWSrO2rWW7KA7TsCxJwRSJK3CqOlY0UsrlPDAoMOQohWylRxb3OBZx9gxqkGGSp3UbKSmiT+d7g1QntWRQtRYgbO6LlcYFfs3JML7J/AqIuvTkq6BudLkW5ocEZTcJY1lb0xPlN+4FqZ5M7HyJmMSv8B3iCTnDV+qjpqJUVNpWLE9VBE4ltkaynU0o5aqG2l5+yT2Ghb+5Mgk34SzUO/t0ZpNEiPg2vmdcOZSOgIlyzHZvU1D+pO4Yw6V0aELwXXWwZqJSpw273TmcUkrAkh1KgnnSv7T/KKnSu7U2A3S3b2n+5BD2ifjcZd9JEeeaxjQWbDlK3RKEHNtCfNzPoXesXN7b4dt2vW0XMFJpsrfYxRDs2uBOSwZvjyVnNWioAgQnafc7R7K9m70M8hk9zlTc9u7mIm2XNqXEhhe6DmMWQlYmuc5RiF0946LqYKYj6TfLwfo232ssH3iY5ZQwl7DrfE80T/qENBuFmkXW4O2oyFNctEm8rxsVCSuoFHxoMqODGNaaZ7JvmeSf5EmeRQMjcK+rhkIqFO1jOfYOyqcQjATKS0wbUyyUaEkGC9bSuVWiMHljT9zUd41UnBrE4xzogX6s86kxygq3lUmsVB73NJvbB8oge+1iI8CRsOTc/JTLK2cGVE5kwJKtmFusEOZgXPRMNsUp/cXWlwRybZkRWCVWCcmsJqD8sSBCyGqcnrogpMSHxRJrl/tsuZjYU86g0yG9F6SUUKphSoZTothAyIOYq1IgduuI6XZTZ6Bj6V2VguBP2lZzZulEnuuhhn5HYhj3p9ua1Z2ULOtysVPoWRFOo66tQmTG02SWku4+XvGviU3C67lHe5vUkmud/WnJDb+Tzq9eWWB5tDwq3KlZrlIcRkIWbHtORNR6oYS5eRx3cNfEpul8Xgly63N8skdzmhKz3DxUxytxfa20/CKi4Rq7PKHeGoDGJfzJmVGrIIJtHz46fMJCsr4FnAW5XYVSq8LSxFxOem0eNgjk3y6UPoNhd4thZ/HAOXVoWNgRVXqCQ44ci8S8zWyAt+R9lQ53KBXbFzTy6wfwL7jEr13ColGuO14qi4o8weFKao0VtXBdw0da1M8gpayklGpf8Ab5FJlqr4xD2LOWGLpBNwfrRhikO8g+OWi6nzs5Wes+CI0bb2J0Gm0iNC4vjTMif6uCTcNRygImkKyre26551Tnq6UzijsllEgko2xwIVxWgYWBad46zB7lb8CytzPJSe/pO8Xj6uPwV2s2Rn/+nuN5eqaZPJmhldcNEaOS/aFQYtqISTIuVpwXf/Qq+Zpu+9HberSe65ApPNdV5XY2RiWXpMu2QsIAxlxsEnY4Is6ihN37vQzyGTbK+fSTbO5BAEor4iYJ1DMVQAVpjAlkkuaR/6apKPvbPRNgucpArcMm6lZFqZyrzKVGwXag1JpCLjYiY5e8i8aPA0ePH4WCSWHFynBn/CGKF5TO2eSb5nkj9VTbJozkQ4sNDiBPOBTHpHbjE0iRdZWrvrT/viTDK3PusKVWaVpwZh1kHyG9y63Foo8KRdnrq4iBf+8bPOJPPMvTFWsoIgH+EC9EVQiB64ckLHmhVW3Z9J9sqWWKHQTaKcjoHu8DFA3cMJ0i757OPOeJ7PJMMtMrrayFxW5FYHy4KNkSH2doHDTU8uvyiT3D/bE5mN+Tzq9TMb2iQuQs4MJgu74eiFGxsExU5FbhlmJV1a29kx8KnMxnJxyy89s3GjTHLXxTgnt/MO1fXlVhnEQ9nCA/dKwP1KlBgxAUo8VFvk/8/euy1JdhtZor+SL+dljCjD/aLzRPEykhkpckh2q6df2hw3MU3FSp6sLLXYmo8/yyMzMiN23LAjI2KqWjHTokokgcAGHI7lC47lCsHvcUzyUMf77HZ3KH2127MwyeNnzR673T4Jp7fbKAF1qy0islFZhz/lpLswVFIoOlcKx/nboY732e3u3Lp/drs9X07yCAidiQx3McnjKHSQSdbJpaYDzCxox8mxcJSqZRGCJKqBpF+Wwr4Mk1yLlFUi6JX86NnqwpyMLPiT1axQFrbU4V1wgfagVawR8q1og1/RCbjOJi1F1PA9RdnMOd9JLh9ArHOBQ7HzCBc4PoAVfQJqwJ1ok4L1wvaORbO2I/buNoSaM/VpVunRTPIMUekpozK8gGdgkqP0vjCPRzBOzvTsAkd/EtRawTwAA5m03XoO6oGtWs8wCbJuPaF2T9EVUYnJ3MapxKEBn8Hrl24UYXGGrGecwnmxnhScLC3CFshzdqYBptddiqas66lZRWqiETC+kqfj48YpsLORneOr+zK5UZYabEVw1OEI+f2UiB7+NHXyruAEJ13WJ3f8Q09J04/ujrNN7tAW2MhJRtBis8awCVNFiURyyojIOU7VKni0DZp+9EM/BiY5nJ5J1l1Xa1IV5BpvXULkYxMmT8aE/4/piVPCfjuTvBm+r1416eSxPxIgOx9i1vN7JodNkE1vWsLFxLSTSTYGZk4AMUXy6yo0FFGpJhqghM5e95DilUm+MskXYpIDILxzrQlmSwGuVBSkZBcsNpQb4q5W44mY5ORLQGBXRbEpIMZL7CSwgbqLsSpFtdqpD/yfN+/VJ80kUwViQCSPL7WR8xsR3WdlRe2xGWkRM7gyziSXlrAcPG+VX4GqBvdmFCZUuVYb68OlZdAykJOsFL9rQYytOaSy2YqMc1402azBkZOoqlcxyeOj3cNsbOdRT89sNA0EAwQkvOLH/D1UHjbf4nYiTwAmsh+X2znS8T5mY3em0D87s3GunOSRjXHIbrfzqGdg5LxummMg2Ts2GcA4h0RRhJx1ssXFeuQNyFDH++x2d47S1W7PwiSPnzV77HY7AXJ6u+22SJ9aED30wuSheUTqzlRPxVgLGH+U3Q51vMdu92j5/rPb7dmY5CEQOhMZ7mKSx1HoIJNsOkvvJikUzI4Tvkjk2LUwCoZoS+95eXVxGSbZ6RZzV11UTvGzSmYE5MRMWfcy4k9kt+sk24My+Ks8jnXVKR2EDBmwJtsuUiwIY/FVOaheVduaVToUO49wgeMDWGFUlGyy1CRaAQ613uNMc0aKigHZoH2m5S3C65nkGdUrplzg8AKegUl2yqZaYMOO+NiPNXDNEuwW2VPxxRRbp88DnqznIIW0yqAMkyDr1tNTdh3nmegp8TNH10W2pomegUqa9MUO3kOMUzgv1uOy4sTPiDAQv2uJiTVnFeckY85ib7VMtFHGV/J0fNw4BXY2snN8dV8mVynbM+eH499ekO5exMh5zBpI0xUc3m2SNjv+oSek6Yd3x/kSvke2wNRydcUZ6hXcVuBIvOPMS9UKb2MGnk/eTSd3/EM/BiY5np5JllVaaXE2KCkTSxw2kSq/lYI1WplTkht68duZ5M1AcGWabWnRtlph5ny8UCwipdgFgkyJ+U8myrVTdD0nWfcYcAIJWRp8mE5wX6rApUUZYP4U0hLvX5nkK5N8ij73MslNJ6cSEFiJEebYCCC+w40bCeeTZSCX5YmY5NBCahmmngMXdtSW306UwA9YcsrB5ZqnpzfihU9bJ9nV3kKWRRhqZfHCVsSOwMFgHjo/fJR+/a3RXiY5peRs1E7UTjhF4FvhZiWLvfXWK6dLmnGdZOOidaox09AZ5vQsYkWP6JuMyy7npcLqkUzy+Gj3MBvbAfnpmQ2VC5dw4NFxukohLbID6MPRqXNzJsaojmI2hjrex2xcdTvX2pyfSR7aGIfsdjuPenq7dZF0A6RmnbQFSOQHlLzJKoBZ05GD7aPsdqjjfXZ7VWVZa3N+Jnn8rNlttzt41NPbbeLUGlZxpsKRo42INomlDbqs2pVirC/HqQmNdLzPbq+qLGttLsEkD4HQmchwF5M8jkJH1S2S64YfYjezqPyEDrP0+IzYQ0R073S6aE5yTD6rJhFgGs9mb1kynK/ya0y5G1fCxhXgExc4p+Kec6riVMyIW01hyWGLGBjrFqyztWktM21lkodi5yEmeXgAK0q3lnqLXopeuAKackCkSSfhjXMA+YpLqZ2KSZ5RXXia+Di8gGdgkr231jtWkc6c8hgbF4lQ+EuHvRqjskw7cpLnVNwbJ0HWrad0rFzXiplJLLqTlYs3NOFdClV3H40ZVNkepnBW7iGMTJ56gs3woBHLCMotiZ6aNoaVgd1EbXZ8JU9YcW+YAjtfTvLw6q4Ww2zVEWJs163B1owAnqVgoV2wQUYXs5tszfEPPd3kju+O803uyBaYSofEXLKBcyySMRF8GaLR6IWMJaheKovET/ze8Id+DExyOkNOsvGmhGJYNSRzIo0XJE0HQqHoOzlM3/QU3c4kb6ZmrN6GAIs4ZzsLqS+k2IogeAZhos6AEziu6trLnjUmObaI/8PZFGtVWCOH+UoVS9ur1YV0jVFemeQrk3wpJllqAHfZhAo1sAc3CD9DYrUhR9KG0pY1DF7NJGdSpBX8g5OsP1qsguuHN6ypB2Bqn92WN4zvP211i9ZdKEmTSJz3gunUgprGmaeKtN4ma936S7W9TDLQca/d4LiVBF8bgJ6p2iAwxGxD8sDHy8PzMJMMSJ19ADDictZ8k5tF1M2JhHCmVI3Do/RXMcnjo93DbFxKt7PwXMQYBE6zwKpbFidYZ22vlCNCO2+PZJKHOt7HbFx1O9fanJ9JHtoYh+z2UqosqlVTVUJIZHtk/81Pdx2/6M8akZL30h2n7z3U8T67vaqyrLU5P5M8ftbssdtLqbIA/IbO0vm+cXpg5hLkPWXRmizeuSRrPS4neajjfXZ7VWVZa3MRJnkEhM5EhruY5HEUOsgk8w1NjcWy7g/Lk0vAnCaz8KbXHFN2epneeBkm2SLM7Tk50XVl0enIJSedFckbBONOZee210yzcyruGeOxYlEJRUmzjL7hh+j4i8di+qC6TFsr7g3FzkNZpcMDWGGSjTMyFS+KC0bYCgOgbCqnNbccu6NoTqZusafi7HROJ4zK+AKegUm2jZR01YvomdHzmCzyrWLGTKPKjPvGBfKT9cypuDdOgqxbj1S9kquRq8hqvnKSaBfg4SW1UqIxeXlvfsB6ximcFQEGeCNPpcJV8LoQqwVU/M+EjkLurvswUbcYX8kT5iQPU2Dnk/IdXt2Xye0NlhW9Eloz3OSEb4RJcMuxyag7YRO6SU7y8IeebnLHd8fZJndoC0wm17C54Z/xu9jGdyAVMJ5lvk3spTegwzq13OEP/RiYZDUOTEaZ5FqyxRGihIwYh3UKExA05q0aaU2OXoexinubqXBrx8tC6hvTzPUaLHlgB1+awPo6o41ObvmeaQuTrJRRbSEUHgFybcHSUtda9JLhdnRXrusrk3xlki+lk1yjbZ1rHmvN4oqk4ZM0DFrnah0CsaTbqdQtWsWJazyQe+IsN99E9nBqTgdSyYTm01Td4tubd5+2uoWLqUdSSjRv+QaR4xaFcKH4QgChPWYzQ91CNxMz1wLLXNbWtszirR74J2cpWeDLt2XQMsAk+8TxChxY45OYS0lk7YuIuTjEP8DQyb+KSR4f7R5m41K6naFrUkB+LAbL6SqZCzMnrmbQapWIcIH6jmI2hjrex2xcdTvX2lyASR7ZGIfs9lKqLEprz9lvoqvAzzSzEwzjhQGU9sonGU08jkke6Xif3V5VWdbaXCAnefis2WO3l1JlUcmVWK0VtTngDqXbY3nAnH2kCnBdSB5ntyMd77PbqyrLWpuL6CSPgNCZyHCnusUwCh1kknMKPXGF+2YWgvKxCCJbudBl1C0QuWe9zoswyanWiHlkN0AVZ5hHDOxwkEmpWvERu0lPKdYnLnBOxT3fdbE4GoQjVimVXP6BQuAzk6+vig3Sb+MCh2LnES5wfAArr7y9ztpkLxQ/9bb84iZKr4XMnbKN3vRlHvMJmOSDusHPczphVMYX8BwV91jYl1VCXOxGWNNY9iHjEMks3hCdahup3k/WM6fi3jgJMtFG6TkqFVjwlUFJ8ElQ0ZnJpkQqFqvcWMW9cQpnhUnG3w4JC5EWr7SYJU2KZTG0SdXkZqWdkJ3jK3lCPm6YAjsb2Tm+uivFMEOJmiyrTnNRnc6P4YID3EwtaqeMcWpyyTP+oSesuDe8O84nHTKyBaZMsq5kklQYJ+AQ32+IWOHPSHa5uFx3fWK54x/6UTDJ6uRMMtwDF1SIwksc0Tbya8wSDMOEFIqKpm0U9drOJG+6xdXbEMmfpZgX6Cx6XbpIrPIVag9wKT1h4ncyydkWvhYtQnq+sGkhPQKPllKN1VufzTUn+cokX4pJpsCWnJLohhiGBX4eEnGuluh87p6UzSdikrmAfArUhdSL2reIeakC0SlLybeuVLfTSBfxwqetblFClHDIXRizUGbjt7aVSJhAUtZCTfZ1zbO9TDL56DtXMQCa5XK1GrjWZyV6Di1m7xCNjTPJUfHRU0gUyTCnsKymqgymMK6OzsjIVzHJ46Pdw2xcSrez2VIXz1MdBfUUMhQEhTIA+GSYBdV2nE7ySMd7mA1z1e1ca3N+JnloYxyy20upsgB3wJcAFQJss5wxI57smNEIKhOcbMnH5SQPdbzPbq+qLGttzs8kj581e+z2Uqos1lfEPQ7RZtUcqjjLNzUksk2uh5JN18flJA91vM9ur6osa20uwSQPgdCZyHAXkzyOQgeZZFcCVaBEIbvhR+8e0SA/Iu4pZsq1hbJMdL0Mk+wNgv9eu4iGBYRlbyL37IWp0jkgsdDs9ArwkQt0cyru1Zqpku2Pq2Urv33I3ouSVegUfLZ+q7rFUOw8wgWOD2CFUZEymsrpjnaRI6q4cofGyqUSeylkdJ0o3b6CST6oOv08p9Mn9MMLeAYmOfEdccrEki+JJcs9F7/sAkbubGKVgbL9HsLNqbg3ToJM6jUGTYr3mi0Zi24RXCSLmcoB+xhQGjtqrOLeOIXzYj1VBqkkiykHZfh1oeI7SgdbsMwxR5nipCjc+EqeUid5lAI7G9k5vrorzwWkq1l2LEM1CBY1YEzyPovgA4BoKdLYiYT5+IeebnLHd8f5aPqRLTC1XIC/EFIUVTZMlQlO8PWnaNnrVigXRRN1i/EP/SiY5MHZncEkk9bS9uYE9i+mTCouOE5e+OK8MjU3vfHkZTuTvPk2ZdWG2dewcKCuXJsSVssJZ0rUGKkRmVLXVX7WmOTQiykeJyCWkfPGk8SqhiKM8iFHr/hQuzLJVyb5QkyyCSmHErzQkhTXC4HXT5EEwjDpYijeeHciJtkEby3fjPnUOFuI+MVE51/OHmdOy65MT2/EC+2TZpKlI+WBM4SKHdi1euIYCWEGujPZGRfMOircyyRjioCRE6f1Govgw/B9JA5rwJKSWnMpaDXMJBv4yNIlQqpFOeGQjIhKR4ZIJXdZcB6HVzHJ46PdzWzs4FFPz2zIXoIkfohGkgvxIChMWHicn94piTAvGXMUszHU8T5m46rbudbmAjrJIxvjkN1eSpXFkIGBZStcXUTVWoucAEia780g9JFSH2e3Qx3vs9urKstam/MzyeNnzR67vZQqi88YIFdwLDxibDREjj2yzqz0zrSEMP84fe+hjvfZ7VWVZa3NJZjkIRA6ExnuYpLHUeggkyylib26LrrmQyJL4tw4K5qU0dbqcl6WC7wMk6xldx3YisNRHo8D1khcj84RdapZazWFXU9c4JyKe4YlYyqC/UeKtUsNRKOMSLHqAFjTrNqaVToUOw+pWwwPYCXx0ShHFb6hhsiVHYHFcuuLRFGryVdFdaJ0+womeZBS2cIFDi/gGZhkhfXJLUjMSeyP0r747Y7lCs675BvQz3brmVNxb5wEWbeelJWpxrK2BLOHDe1igstIwCNKxWRykmNM8jCF82I9OWrWCLCwGc6MWbxVi84KjZmB4zKpBTMhO4dX8nR83DgFdjayc3x1V3SSsbWqxDndku6PZTmitUq00DG91JVWE5p+/ENPN7nju+Nskzu0BSaTi6OtOcm+i08ZmxkZFktCs1JdhiXWNrlBG//Qj4JJNqdnkiusqCUcEIrTMkJvImYcFUpXBPI1277hIHYwyRuR4KofJAWnkKpoDNRtqPy1EocY1lXJYLCN1iqPrjHJBi6sR4AYySSL5RITxNpaMvRoOmLY3OyVSb4yyZfSSY5OJcNVOROXRdP8LI+A5Jtna5SxhpPpJFetUrYKPqmxd4qcDWJzEQ6YL5Zu+dXhZrzwaeskW6eTtFYLxK/8lpJFsox2wnUlWe2+Sbd+Q7y/4h6O4igdl2tjbhaORnCCjVAWQYuF5zBmnEn2OF+0xFKbxQOWQiw+obUwAMcm4QQp2r6u4t7waPcwG5fS7QTCQ2SZG04OfpFVPWAiYgXBJX86Fl8adxwjN9TxPmbjqtu51ub8TPLQxjhkt5dSZcGAJKfECR8j0KWBZcHHWtGKz9m2ULI+TpVlqON9dntVZVlrc34mefys2WO3l1JlMUDjVQIBN5sDwIDxj9eM0SfnEDbkWPNxdjvS8T67vaqyrLW5iE7yCAidiQx3McnjKHSQSa7aqR6kFnKReJgpCubFhYza4XMazo7lK+vL6CQbnb2BB6g6Gd4AQRA2v1CBZKjO6eJ3MMlzKu5ZUppS7aImdjacuZaJ358B3OGXesxxq7rFUOw8VDNteAAvjEqSJqQKv9grI9KFxmhN/I7eumgyGR/pZEzy+LacirEOL+A5dJKLkok3YMQpImxP8JykOPmxG+e9tintyGifU3FvnASZ6CTnXjH9SYToKxxF4DKLNQjHzwJC664uq0IcsJ5xCufFelS3RpK1rNHHKttFsThtwdRI151pvRu9bj3jK3lCJnmYAjufAMPw6q7Q9MHGhH9fBMOptsFxiXIsb9fwS9KFnGmibjH+oSfUSR7eHefTSR7ZAtO3GEaHElhEniNPmztruVjCcZsM/J9JrU7KGY5/6EfBJNuTM8mKcrKxYxz8yg9QEkcFgkKumFm690GVjfvYHUzyxv3syjTDulVMSQqd+W6A3ytQRLyZW6hwKFgjF3bnJLfsUsbypIX6tSGuGgo8QU0G/K3apbrmJF+Z5EsxyQqOIfOtYQ6dYMs4I2NtVTjjVciKvFnqFb6aSXbBUFpwao61qWqAp+iAZlSbtqqklvN0c3578/7T1kk22hjEsFyGnLMgKgsaaUw0ZhsAJIRY6wx1C++q1x1hT5cs4yr5bACYEa3IRbnaigN3mElOUpVWNYlK7DAzAjnySovmLM5wQC0f0quY5PHR7mE2Lqbb6bmUWFYCqFCxthd8OotyGFcVvkEVWfxxup0jHe9jNq66nWttzs8kD22MQ3Z7KVUWlY1SnO4fLRce8oFfBZYsilEFI7VayXKc3Y50vMdu7VWVZa3N+Znk8bNmj91eSpUlIdhrirpQziMYT/CNUSIilD54BsGAw8fZ7VDH++z2qsqy1uYSTPIQCJ2JDHcxyeModJBJZi3n5LwVvufO2w6hvQ5OBF10dtna8kw2XoRJdkG32rMVfKEibJP8Ylwa0WLRxirfi58m6z5xgXMq7jltog2yioYQll9ac0HWYIUrWEvHKZ8mbeMCh2LnES5wfACr6hZBAoEGEVk/3paFYpNvonbXe23SqhOqWxxkVp/ndMKojC/gGZhkqcnl0pJoIVRhuTRlxmcvFMx7sKGbOBVje7KeORX3xkmQibqFtR6r7LlmHawnLp7pR9ZNII7TAnU7dg8xTuGsZHZKbOhUrTCNz1fCCFLziGcc8L3Hvq9tUrdsfCVPmDY7TIGdLyd5eHVfJrdIbUhzeVydLFaWGlbWKmFs9vChzik3mdzxDz3d5I7vjvOpW4xsgcnk6qypBYyzAgVxHnPnKn38Tkt1GYst3k6y6cc/9KNgkofg9CwmufRWAA60yMSXQLU5frrkROy6elldCn6aALaDSd6YkJVpbg6LyEr9hTgT3/ZF9n6GVyoWn2xN6Gt+cI1JtrZ5uF0lUiyR66LA9glIt0TjEQakbMO14t6VSb4Uk1yiqjbnIDpAEaBS09gxVcNlqFJqCCmkciomOZOMySKok5arLcP8I2EXRW8TWY2/9OnpjXjh09ZJljbJVnG+GbMoPtAQwZSsEHUAsRRMctAzmOTgau4E6COpAD1H2wS8DV+Ne+9zSdU83xQOqFuEphalZ3LmW2BjLDpzlmsY24T/1JZfV3FvfLR7mI1L6XZ2y1XWqeLA5AdARrGos6+iKll7wAHd3HGvrYc63sdsXHU719pcQN1iZGMcsNsdPOrp7dZbFzOLpRXds7AScTHVwIRv0xXRtqN0XE7yUMf77PaqyrLW5gLqFsNnzR67vZQqi++UTUaUom1A5JgZqcssRUeYGX3NqlE9zm5HOt5nt1dVlrU2l2CSh0DoTGS4k0keRqGDTLJPSlPWWgQV+uMBT0xwpOJ15UfC3l+USdbaeUVc/C8yxcp6ITG1IBxrh4ZiyMUpLf/EBc6puFepyoovFhgmS0C1KqjgYxoXgvKmqZK35iQPxc5DOsnDA1gRYyUdcpT4tdIyaxo4kXCii9Z8o9a7D3WSVfoKJvkgL/88p1N1i+EFPAOT7GKMvfUoamK9WpmiINWK0BVG7UwpfuNS58l65lTcGydBJjnJVuVoYhXedibCOJrwjjjC6KqQ4beOQ9YzTuGsCDAkz9dMxC8r+c0PdnsknLRSKaqpNmfyJKN9fCVPWBRumAI7G9k5vrorWzOEZjOnhkd2y5ppehzkoqVGtthSkw3rkzv+oaeb3PHdcb6c5JEtMJncnnLBv1OF8oWrk8JX5oTzJpZkgsml6FgndyDDH/pRMMn+5Exy805xIpywjBWACwIsE14iAES2uLjgHtRJ3oBnK9OcutMJs89yS5kfyWQEWdEKx9ukN21tXbuPXWOSk7IUrTQCQEKzdg5QUyBO/TGEeM2G3K/qFlcm+VJMsvPB4FADVDIO/lipzoo7XSgWjJLSU2z2RExy9nD3wXj4M1YwdNGL3JMU2LStqgxUuFGBDfHCp62TTElF6XDSqbB4RRVw3FHOOFRTMZY6oob1S8z9OcndItaIgCLKc5ScgWXgikSqJXhKRdq+LBM+UHEvaNM482dRw9pmqTmXpgiVupT4hy3X8rqc5OHR7mE2LqXbqZutOCa9KCVx/YYMaJlhoSFG5XPQ/Vh1i6GO9zEbV93OtTYXqLg3sjEO2e2lVFkyldI4iQ/YgwsPRSXIdAQ6cC4ta590Os5uhzreZ7dXVZa1NudnksfPmj12eylVluQyNlVvohZODU0IWmJSTmgfOhFDj3DcDchQx/vs9qrKstbmEkzyEAidiQx3McnjKHS04p7WxTXfhU783FhlJ3JTRriaZG/JAf0sGY3LMMkAG80aBORB4fiqFYjLWC2kSq3GUoqm7TXT/JyKe0V69MYpgFo7PimxzWTn1O7eDFBfS3mrPsFQ7DzCBY4P4IVRISl750fh0ciGtVfEvqEI3yvhwHe+p3wyJvlgju7znE6Z5OEFPAOTTNqb5KwTwXrJLKDktO0uejIxR5VwjmzXRvFzKu6NkyDr1hMx3TYXKVRXbD3ZPJavJhdcLEFzabAh6xmncFYy2slV43MTrRXzWEguWkQ2NRjbK1pQmmgEjK/k6fi4cQrsfFK+w6u7wiTrUiOrlzvPcLOxWI3XSmg4aIVdGKOZ0PTjH3pKEerR3XG2yR3aAtOcZM3STaEh9Gb1KL7sTMZ1ESSsWLdmqp/ow49/6EfBJIfTM8k56pxxvAQvYY9UEATKSkJ3L5tTrnY/dRA7mOSN+H1lmgPM1joc+t3hu23oCLKKlqJHW1LVXgPJ7mSSI0ATwjIjaleNmYUuqJsmZM6LTB+S/sokX5nkSzHJsWVWs89CqYU/ZgmCyq8fdLMyZVUkmVNV3ONSJyFy3bWmsDlh/mS43oHWuTiWIO3TSBfxwqetkyx9jwlnm1A4Q3HmwUvkiDC3lR4JeBf/bEZOsg7cqHZEXPBsthPnCcYgQtImVYBin5evpQ4zyTp1Mgo4Knkmeg0gEnmWRO2mdipEqtdXMcnjo93DbFxKtxPnlMQhbYViBsYWfsyfexYyAcZ0paSv+ihmY6jjfczGVbdzrc35meShjXHIbi+lylJ1AXJgsbTW+LE28HtuJonQPQC7abpnOspuhzreZ7dXVZa1NhfISR4+a/bY7aVUWaj76jjlHecAkzoWQbbCTitFARx3XXI4zm6HOt5jt+6qyrLW5hJM8hAInYkMd1bcG0ahg0xyKFKZ4BIiXoPQ3vO77KT4MbtWVHsoYZnwdRkmOURfKk9m8EHyhVIVKRJQWDWGpS+t99v1CfycinvFWkAXHJJO8mt0zXLkrQUevZW6tJSXouwTneSR2HmISR4ewIo+AXlnpMay9xKElZarH8skPGbFZuNNiqdjkg9meD/P6YRRGV/AMzDJujYA1ZAFBZZ90NLytBoWf+lZwjJDmCbrPlnPnIp74yTIuvVU5Yls0Fhlx6Kt2omIZRSGIiWfoo5yLCd5nMJZuYdoqqnE2iiN5RQoB3ipxg/Wmm2AS0y+rVvP+EqekEkepsDOR3YOr+7L5GKGqsIc8rMUdsuSCxtSFF4Cb9pAVTY1YZKHP/R0kzu+O842uUNbYCod0rkUgE6i586qx5kEZfhKLkbAUt+l5Inljn/oR8EkxzOoW3gjA2nsVbcot1EQBMKQgwsmWe19UdPjZQeTvBEJrkyzglUrDjVhq4qTxVmhxTaWFU+1tMx6/7uZZKlwBjovmsksCBPhXXqHs8mKXCRdnL+qW1yZ5EsxyQl2rC2wmIL1sqYRDsoiDfAZXAYBcZWuT8QklxqkSb6L4ipD7ox4ge8UG3XsT5y4ZKfX3d/1zvHBLgZZhnMwyPaNVtEqrSNiDu38MQwyGvdGkoRTavHAx4usWQiwumpKMqXo9TdG+3ORW++F4GFcQ0dWVp452URHWIT+EYUtq4uM6COHCj9TSGTDEkhO8vmQFiSnUrIAH9Mrc5GHR7uH0biUXmcN/HKK31JFgEKLM5ezWrrwXdWCqLKnpVr0XCZupON9jMZVr3OtzQX0kUc2xiG7vZgai8F26giAeipwpgnjzB17LsHNZKMl8PpxFcuGOt5nt1c1lrU252eQx8+a3Xa7gz89vd16qkb7EISkkDhEwWANoswYU8u9+I5I+zhVi5GO99ntVY1lrc0lGOQh8DmICNfQ4DrpOYw7B7nj6FIuMRZRuHIfYnTDwrtB1Opabj2lvLxkW+eOjVEYhpeiJCc5oI9cskuzwHKutRXdyc/gjrdLM438xoQJ/OqL34svxPqUcgxx++4vn60v7/MMFFWoAxmnqPnZTlGCos/C43Ol9Cm9EA17wZcyCJgNpi84ztnk91opOtESlz4sKpZ8nFj6UMfjs7D8+c/OMQsncQaDtPWJDrGRhtudwc3NQRGMyUj1USNdtHpzME1650i5vRr82eVIzVEjNY+A9uiRcns19qHPI7VHjXTR6s0YU7htpNx+s/7Y/pG6o0a6aPVm7HzcNlJuP0OdZjFSf9RIF63ejO3ebSPl9jNePyxGGo4a6aLVm7FJ2TbSMO92bTHSeNRI4ytXn9urQTe1HGk6aqTplTuK2+uZe1/J41y/fKWfWnQwG7MeeU69OtraEm49Rsfe1tQb56lUg+hYOpEqA0rjky5FUYt7OYJdJc1v1oDFOIjbCOSeuhh0swtyn5t/d1/b/eK6NPZiGylRpKzCFqNFsjKKHhD7J+2aKU/YdhOKzcIyny/o+R8/vKvEpOv/bu9HTeux5bd3x7b86UN7f2TTP7f67ujGP/384f7Ytl/f3z62nD/DzCkf2fYPd2+ffvZLQM4f+DrhQB8Lu8AO/PHXVm4RqT3eGT1dkQx6qoVdP9D9A6/xw8/HNPxyMegZYOOrd/X514waDne5Gf/W9py24a00Kwj5P3/+a/2Nf3Xt6vcai+xvdY1FBkZ6jUX2jfQai+wf6TUW2RzpNRbZN9JrLDIy2F2xSEi2K75clioyvgiN63GRUETSJcrR+72aX7uKEN+cOBaZgd7WY5HitMm6BNE7J80ZzkhstYrYQ+vaJB90OEcsMrvlcywyu+VLLDK76WosMv93X2KR2W2fY5HZUcw1Fhlpdo5YZHwrjcUiWMnHEOR6IXINQnaN9BqE7B/ppYOQscqtH0MQMrYnPoYgZOynPoYg5PjVvwYhW4Z6DUIey7Y2ykmz5mNU8qmSgUG0UE1O0QVplJ6+GpoEITt30EmDkBlzth6EdGe0jRF4KUsP5IR4K2UfRVW6mSpbbMrtDkLmQ+RrEDLU9nohMqvhRxGEjG+lwSDkw7v/gxW53oVcw5B9I72GIftH+omFITPB/f/FMGQmuH9NGHL8nIYjwP1rwpDj7TQegZdfE4Ycj5bTujqDdZLlKJpo3XLSEAWcTFaKoHN0VmlZ9VSa6kmd4eDXrpx6LmuVYmmCbKnC1sJv8fl5vcv4AR91NmuVkpYPuIdeM4+oM4wPYEWdwTuTazRC6t6E9RXhg69KOC11IumVL+1k2h7jVj554z6+gGfQ9lCh66RdESHzFNlOInlKLEUXvDGSstlII3m0noNOYRUzDT9LX7ceb1RbBGVKdcWyy1kQBSMQE3rSEUvj5JD1jD+qf7GeFlyMZLzoppKwynaRXeXWnZqJyuU+KYk3vpKnrDc4KkpwPm2P4dV9mdzqsYaZMoYdi7C6cLVCja3ZsnQ2Z5tpIj8x/qGnm9zx3XG2yR3aApPJdax87poXSSUMu0fW9kDrEmWmqElnV9Ynd/xDPwptj3RybQ9KAZ8PK2z8sMd2Fjfh2iNNV9M9ixvWwXqDGwhyZZqlUyVXxY/FJBfNtU5E77XQ1bIUqDZVr/nBNW0P17VuiUjgxMtojLMwtoQAl5JzLsSkQ7tqe1y1PS6k7RFUzjKULnRksbXYcNjB14tWa6VYfMqSTqTt4ZVRGu5CBGMiVwLCwc01wzvlRjlaa+IU4v5080590irRcIeuSxUBcA3n3zQHlx+TcKV2fLKqvqxrdu3V+JC+FYtJxBEA1GM5pSeqQMK3KnFy69bcuEq09D52440wtmvAIYwvK+Bx73MzBf8k1/AqjY/x0e55c76dHTlqlferlkodooNbzql67ANCyCBx7EoHZy4l/L0/TuNjqON9b853x3cnn4WT0JmfvMbH0MY4ZLeXqpOpjNQ1SAUvWgM7mCQweCsqcBdge1AmhaPsdqjjfXZ7rZO51ub8Gh/jZ80eu71UncyafQzJVVF7WAi2Wgy7B1FsskWlohBTHPesf6TjfXZ7rZO51uYSGh9DIHQmMtylEj2OQgeVPrSuMSvE8jUEHjwCOoR3iMGrpxCt7MYsbxIvohIdVewpw133rp8KbhLLNGkKNmqtKdsd9QYPJm+t8jhZ99pyFaYuYmD4mdysXLxeCzXqUIzbxgUOxc5DKtHDA3hhVHpxFIwroicHLBa48kHJCr5SF5NKbXWpJfN6JlmP30BOGJXxBTwDkxxMoCQdfpxpeZtw4kcnE37chuJ17bZPpb2erOfgndvqPcQwCbJuPUSyxojTLTWWeDdA1LE6vgrIUTfNBZHH6g2OUzgrTHK1zeVucJ4QBl1gC5Ql2wK6ou5s63LdesZX8oQl8YYpsLORneOruyLg7uHrfcWCKLlQlgaMAc4WrlcpVfPNqAnZOf6hp5vc8d1xtskd2gJTv2eiyk4SezEM20pYO5kkWnDJViJjUpzomw9/6MfAJOtxYDLKJHufkoxc/5IPZqsVjpfuMsdAzuCfNEpTsmoHk7xxw796vFAPmTSAesN2sZUrc/bURGWZ+hR7kM7sZJIJx5XKsP3aZOfCB4bPJvxJhiyN9km5cGWSr0zypVSia8JxaL2QlsuhOdPhZIIWfMUqvc3dLis4vJpJtrWqULUXpPAr1uNczZXxcwwxKlN0LlMdR8QL+pNmksnLUGvm22tGLC1pkRK8o7eqROMdWVq/xNzLJPeYk+wIsaLkerKIsQRf8cLRudLwHy6nNMwkd4UDxIUivPQMkgHFk1UVYCr06mWvVupXMcnjo93DbGwPk8/AbHCUkeCMgw6eiyFrLlOFdUumJQO/jDk5jtkY6Xgfs7Ebof+zMxtnYpKHNsYhu71UnUwJjC217SIkgGoEK8AiFljcpQYPk4NPzR5lt0Md77Pba53MtTbnZ5LHz5o9dnupOpneGIOYrwrHSYEWUZDgRCIu+GSki8mTPE7lfKjjfXZ7rZO51uYiatEjIHQmMtzFJI+j0EEmOSkfDLyiSD5GYVXj0kwRUZ1VVtsoEa0vX7BdhEmWlkx3CMOrY/GQwJKGugWgMJuS1yFjY2znAg9mta9SDckZcjgfJVeUtkEi0i7KCdVxPjYyVdJWJnkodh6qGDc8gBdGJakqo/Wc28B3xDEFkak7LgBdSgtaPnMVJ2CSx1+ITBiV8QU8A5NcsQOpKuIHn/gL8565eSVUSkoZh2GZHdUqD+Zgr7KAwyTINCc5h0XtGaBnfmdWsXmtjsLkktm7k6tj1SrHKZyVknitN61bgZcqiGcwFpG0y6JLrZNhDqxO7iHGV/J0fNw4BXY+snN4dV8m10i+7I4eS+mxIDkRpgptQvCmRKViStPnAsMfekKyc3h3nDEneWALTCeXITv5IlR2nNNVIiw3KdG7aiHiA1Sa+L3xD/0omOTxZ6yjTLI01vZWndBOY8oKZitHzv82XRpsXanq9NHCDiZ5wy+u2nCS2Tu4hVC4JA9lA/MFJChSS5dDNyr23fUGQy4kixXBScsvbLDNHGK1mprhRW3eyCuTfGWSL8Qk2xgNdb4sZYSFIxKI2BoCwlKkbKwEf3UiJrkBc8OBMRmBzWKNqSImZ0UMphD+IZeh3YwX2ifNJKvcindc3MbbAMQCHAKcgg+P2SCmMZFMHGeSs6VCKmVhSMHXaiDcHJvjp/syyUBG9SWuPcwku5DgqDIJR3y8sHR6TL2Iis58KxVnRnsVkzw+2j3MxnYe9fTMRvAxyAh3HiMXNXc6ITJUwIpkZAWY4dveo5iNoY73MBt+d9T/z85snIlJHtoYh+z2YvUyW4rOJY8hRgMH02Fo2FciKCeNSzHXeFz9tqGO99nttV7mWpvzM8njZ80eu71UvUyPo9VLIGefDDZZDsDQ1I3Q0eWWs5W5H3cDMtTxPru91stca3MJJnkIhM5EhruY5HEUOsgk12S7zBaxvLeZA+AkIuu5tpSVidoQ2eUr64swybXIqGTGeLRL/KQGgCMQCU8SPxhSKm1DWnbBBYaDVrEyjQ6HQVQWm6uqxDEwIv5OVmgTXM34J22Z+j/hAkdi5yF1i+EBrLzyNvABNUhRNZ/s2he0rjjogfCjKUqlOHlC/womeVzBZ8qoDC/gGZhkbXpvjvO0NZdaBlYXFPAn1wIXziaY7HYmORxkzlemdZwEWbeeSkEFQ1pgPjjJlxPRbVSsneyld6FmW8eY5GEKZ8V6sLVNDySaDBHrIvnFv3aCopOKou8mqQkfN7ySp+Pjximw86lbDK/uy+RyblFnhYrEXKLlRyNZORzbrRcc3VJ3RxOafvhDTze547vjbJM7tAUmk2uVb6ZEKazKBWde6SI1VYVX1dUCFya9WZ/c8Q/9KJjkwdmdwSQHSdlnBwwS+fkKx+5ZNRIy8O1wYSp9erxsZ5I336as+kFnuoKdC+/lYjEZ+OQqGqXgq3emLBdzC5NcdO6d31R1lTgpP1nWapKiO+u6Uzr6oK5M8pVJvhCTTKXH7gBg+T0IZ1RI+HKlRACy9hpgK/Z2Iia5eF0MA7ceDLxT6xqRbgpCZW2q7ZTkxntpxAv/+WkzyU5mHeHoa+cYSasuqMsIKAsnGYuhpPs4k4wQy3gZitDecdAC7xN1liJUvuL2qbqwPDwPM8lGSm0cK8sFBkYBZzJ5IPNaMUyvsVamvIpJHh/tbmZjB496emaDZPeWtMYQVebbc4PDtic+e7MMtmuS8Uh1i4GO9zEbu4/mf3Zm40xM8tDGOGS3l1JliYrgpUIXhjLgl5H5cdjed2BypUyN6ii7Hep4n91eVVnW2lyASR4+a/bY7aVUWYr1RnOA4g2XgJadCV9gaIom2aaiyu04dYuhjvfZ7VWVZa3NJZjkIRA6ExnuYpLHUeggkyx7kzEgGnQ2cgDMZGNjcUnZSKeWe1qmN16GSbYqtqxLEkYpKyzJAscdvWjV65RU4fTJ7VzgQe5zZRqzq8mRDaJ6Tu1WoYpkgPBMN8koslrrrfoEQ7HzCBc4PoAVuipoUj6S0EnyXZtVIueIsehkXCquVpdPxiQPUiqbjMr4Ap6BScbXqUJaCmxChqstCWJ9BpOdkfCevaSpRNKT9Rz83tVNOEyCrFuPC3DuoQVs3lawHADTVDDYrlzIwVAv2g1ZzziFs6Juodwii0BozepRFT+eo82iRvxu8B4n7MR6xlfyhAIMwxTY2cjO8dVdSfjGlsTpLDGvTCN643lBAF68bHCHqrReJwIMwx96uskd3x3nkw4Z2QKTydUp20KIxAs11oePsMOCg8+byG8LtY52QtOPf+hHwSSbkzPJrcteDA6IojnjveNP1F0BtmblFc26LVMwvYNJ3ogEV6bZGGWzkoDsSsGldGqcUt+FstXnHOCI4trbjHWdZFM6L6zQnOFjLbECCd8PlBaIAC/kVSf5yiRfjEnOSZlCLLbjPPyx5lvBQADx/PKhlZLhUE7EJLPgUaq5iFY4R9WmLGLVVbiuW2jOuKY2meT3n7ZOstLGN4ntnXiOrWKHlIMUnIGDCB9AxJdxJjkqkp1UEBgQH57wtQtkUmrLXtmiol4+pDzMJDeXg5Y+Ctmr5rMbXowAsH2WFrF39wDnr2KSx0e7h9m4lG4nHG82zWlRZeb6DU2z7B5re7mKraB70McxyUMd72M2rrqda23OzyQPbYxDdnspVRaZoqFqlPCKr2ticIJah49FYKNT71ot74PmqluMdLzPbq+qLGttLsAkD581e+z2UqoszpGjDKChPae8c85W1LIJ0xMC0axr7scxyUMd77PbqyrLWptLMMlDIHQmMtzFJI+j0EEmGaeFdV5WgeCPnxt7xL6exSVx4FebTKrLd9mXYZJbs800iuitdH64H0Ty+EuonI8LP5DDjpzkORX3vHSxJ+Zw8XsYvdIims7pnYnIlZAp1m1c4FDsPJRVOjyAFUalhRx7bswA8gLx+7BijVANvyu7K8/Sqidgkse35YRRGV/Ac1Tcy9obTKFIjY9949OjgLCLuhelE21WS3uynjkV98ZJkMk9RAZcBgwRMnFSufWSHxR4oUNIPgeF1Ryr1zhO4bxYTywFzSIQUQQOsj3AemIk0WsvAPhFJjWpuDe+kqfj48YpsPORncOruzK5VHT1sLue2C1LeH/Md2KVo0C1FhX8dHKHP/SEFfeGd8f5Er5HtsBkcmt3Ti10vgqMkV9rsAdkGTStKma9UZq8xRj/0I+CSbYnZ5KL9sXBwkQphY+XgMnDCcHzFhxpr/xG+LODSd64n127asI0N5Vx6MeAhcHxT0F5gBFji44RC712o7aubuGAZRsXA3FJ8osHzJfHImOvaVthJ/qqbnFlki/HJJPmfJAqNP7ARyoJijrieIQP0bEam/qpcpKzrUlXHMLAX8LCM8FJwPy7I2qapE0birGIFz5tnWSEEd1zoSqpWTJK4wTIkgBBdHad6wX4pcLDkE6yctYFgxCraLi3BhCcjTbCuWhbTHnlIeVATnLXynXfRMApDABu4Cu7r3BlrkmJ4A3u8nU6ycOj3cNsXEq3szRlfECMYCzWyPLDHoJHFi1zreFaXY3tuBy5kY73MRtX3c61NhfISR7ZGIfs9lKqLBHbSmc4GEeK8+AW0n8uIjg2wDwU4VndcTnJIx3vsds9b6WvdnsWJnn8rNljt5dSZWGFo0TM53QEjYgcEbT02ERDmJNClqn44ypFDnW8z26vqixrbS7CJI+A0JnIcGdO8jAKHWSSizU9GOOEIZavSizNkS0ib0SeHX+ry3pRneSuKUeTWGWaKwB6y/n4qgiJ+NK3pJgP284Fzqm4J71qyQaP4JXBXcchmUsOosRinDUxx7I1q3Qodh6qmTY8gJWs0tiU1CoIHRR8Q29Ye0UR/9MbK3OyNM0qfQWTfJBZfZ7TCaMyvoDnYJKblomMF0UxPeG8YbVyI2oBkje5eNpwn0/WM6fi3jgJMs1J7k2F1kQ0DR4+A0cnyk24ojA4jL2pMmQ94xTOitpsqD0xH9fhQbDRERDGCtsrprZoii8+TtJmx1fydHzcOAV2PrJzeHVXyM4Av8zlgrvW6pG6zB2utKeIuao4IcJEgGH8Q0/IJA/vjjPmJA9sgenkJlOT8lZ0kqwPH5VIhV/kpGAlxu4AjiZM8vCHfhRM8hCcnsckUyiyFRKtcLEcU7PIODtEqDYDKGAG8vRGbQeTvDEhq6doKtLBiEWplYUUawBYbYQDKSkDK+497MlJ5rKInNwTJK8RUL6ghji1WmD/JhG++WtO8pVJvhSTHKVVBLsTPlt4cGujSPh/otUCTBY8S+ScKic5xFAywB7hCGUMzyruUQqShVQoOlPa1El+/2nrJHPxcapGisrRrA2FtbUsfHj3wLCALF7OqLjnEgAb5kkoVwxzXIrLvCThlErOJ9MjLV9LDegk9xiq7kaEyBk0GVgnEftxzmwrWlEIr2OSx0e7h9m4lG4nkUq+AYhUVqKwnGNE/BecYlg+UtR9PU7dYqTjfczGVbdzrc0FdJJHNsYBu93Bo57ebrWrViXlmOcGntaWRSj41SYXfMqkvGzHVYoc6nif3V5VWdbanJ9JHj9r9tjtpVRZavDYY0zleH4Ba6xh5XgrskzVO50RWR6p7z3S8T67vaqyrLW5BJM8BEJnIsOdOcnDKHSUSUb87mvVQubA5Yx6EsnBZZqQvaXkWSz5kkxySNpxGIwv4vLGVeFPvjn0m4vKqpfYdjDJcyruId7FdClg4s7XrR2BMFYqCS2L0c4G59TWnOSh2HmECxwfwIrSbScXi0nCK+3RBjAsWq7UJVOzVIs3cfLK+xVM8kFe/nlOp/oEwwt4DnWLmKVSyghqjgVAyAqcKRiGU6lSWKTtb7eeORX3xkmQifVQWzyIwpioYvNyvRHVqujJ1RRdiJTH6jWOUzgrGe0BJmIMZ7TzHVRXxOLqUbhQQk++Kp0nGe3jK3lCJnmYAjsj2Tm6ui+T63vNzjJacRF/ibKI2HF2F1OpxVplmJKd4x96QnWL4d1xtskd2gKTye29O1cRiZeFXl/MGjas8Kdia2iRYqJJwvf4h34UTLI/OZMcowo4rQloZCFFCZiwIC9gmBbxvNWbjxZ2MMkb8GzVhoMho4B0nHdcxBOuIgasqPRUsDbaG7k7Jzn3aGX38GGmcEUQHGkRWELEalTw0pa29GFXJvnKJJ+iz71MModWRcJvO8PXpobrrCYum11ZVIwclZPpJPsqdS6tCR07cByCB6Ay/lOuRTklY8tTCS7EC5+2TjIRvEOBlyiJFYqKb0AViJZk7Tj/AgPSPM4ksxImAE8XTnIpXMuau1y3teHgDN0mbewMJlnlRK5r0RcOk+CziRUKo3IBY7QZUdWrmOTx0e5hNi6l25lsoq49iW44ZDCBH1b1gDAPwCdml2I8rgLUUMf7mI2rbudamwswySMb45DdXkqVJeecqlNOdFUBLG1mOAF4TcSRCuUanT7Kboc63me3V1WWtTbnZ5LHz5o9dnspVRZvQi/4j4iaRZ1D5JIuJAUXajcUgjbmuJzkoY732e1VlWWtzSWY5CEQOhMZ7mKSx1HoIJPsvUIQXxFvK8dhuqkI0/EZxsRIPsrslhePF1K3yAEhadNCpkW6JX4BKKyI5MgEIkNpg5Z/5ALjnIp7ZKNtIXnhNZP/inmcWL3IsmjjSFcyW5nkodh5hAscH8BKVqlSuuuABVowydEmrjxlAFBZgE33EJcvw0/AJB/M0X2e06k+wfACnoFJNpw5qzPcJ/OsNiveimSxXJKt0lPQ29Ut4pyKe+MkyKTiXvOSWLapS0BoqwOnoEoCoi6h6ZIoZT1kPeMUzkpmp2rJBOacM5fWdBkWp8kLmE6DXSVJZaIRML6Sp+Pjximws5Gd46u7sjV7J+ngQD0rD8Etwxti6oTERMVmfEnSr0/u+IeebnLHd8f5Ku6NbIHJ5Cbi91guCBylnBuP8zVpLoFoQk5ROyKr1yd3/EM/CiY5HMsk/3j7X7fv/vK77+keH47j/v2TAQdntCbRHGXOycAcWxZMM8nWVL0ueRqzqzdjH85tGj3gR28ef/vmkZxbdKFGw9kv7u7ebnbBH4Q5/fXDA2zm4f7u7e9+aL/iS/Gv/HT3tt3Tu9IeP9BEmUy0ODyLYsnN1HBuehKeH+2liI+l6XXEQff+MrrnH7vpT6zjyze3h1/vbpk5vHu4+RYrAXt++0BfMFk29vW7fuF5Snb+wm4ZVp8NPJWFY4+LxyYw+xgAJZKWUWFHpTh9zPlVuXt398vtfwEgfkt/v/nu8xdopqS8+bU8fLYc66llAQEwjSQtjATksbY5QYofJjgAaJc8ovN8nCzgSMdzZ2E5iCOJ2f9GwdMM694RPPEeemb1f/f57f1Pd/jL75ZU7+fv6iNR+xhS9SZTBfRQ/CzZKlMEGRyWOQTXvDa16I10yN/e/4f6j2/pr018+PWGbu9vPiDUufnqh3/9bDrClwtHo6kV9F0rp3MAUGUW/HIqVG0zZwc9OcrP/0a3bynfvr19eLFGdEEfHu7ew4JGwCNM7R29Xd7s4Nu3Ue7yzdhjwFWS/Kve+YT9W3vX3r+/oQe23v/n2Wc9/9A/KhYDTe5whryf+2NPJPolfmr3dwV3qc86/S8dWK2l/7/Aap32p/av1mU+a/CX/sGxdpEURSusW5cycRZWFjG7plXoKS5lD1Y26csl+OKwbThaK2Cdb5p1BbmCJCn8TxmSrCUDlsiNLlauwhexf1dJZ4QIwXCwIBE2xKKS6FFVrVQDdHuKq776+8/04f3DlnEELatyOoiSuTqLNggfyCahdQnVaVutDJt9rA8kJvcmyACwgG9ydmcm3orz+uotZv7+tgCC/ieOzX/8mef1fwOWjVrLxqSs3hg+4T50+cPdA93/drjXJzy6eZ/99NXfvXu7vxfmp+7vMD1Pv71sD7A8BIkZzf18397/zFf3q9/yjy8ejVvt0cle6+aPTMxhigE5FgNaHJ3PgGTTmtUbO3T6cwIEHzF3fUfXf3xX7hu9x5DV46061nMUya9AqG/uyl/vPkz4mABI2rTtoizKgSUucRMNU4XOJ1U9JbW9blWcU7dqfFNOFAZsiZ2w88yi8JgJQQBFRmE64qcegldprOrZuGN5iWqpW2kXisIu8Bsdy9GqzIhqc+2t9RqmlIFOhpyxHAc/6uB2TvotQlNyVnlnAJlOHdWOA7FpVKuOriM/fSM+vLovk5sNYsCCCWL+HS7WKhE1211kdUuZWi8TqnT8Q6eTq44uKTe+O87GxwxtgcnkSsnS2qaJLjk7z+cqYoflaks+mRoM6Ynljn/oCR/gV6yywwBhBiRs42KjXOrBWlLGeKef3xJNJ3cwsW8fD91t9c0XElUZpqxMFLlJL3yCJbWUk9p4EPLk9+ZodIdAgTB5T0UzTWAejVNgXfbF5dTTUqRk3e8NAZARvzc+gBfrUcVrvsh8eunGW5Ow+QSsgOAzYwlLlbvnvKHhlZxaz+AlxhbrGV/As23NcZj4MrmWT5UaWIGuYkE0zgnSDUcEIB7zIHKjlOb4h34Uh8rRQsBTyx3GzyuHivLSPlGqkevhcklZ5YU0LTadk+uynOxQOVoTyDeMLFQpWIFQ2Cwls78wGx9lpWCljicn+VfpkW/pHTHD86fbv/z88MVv5W17ym3WqvvcRbesweJz4uTuIHDAwPyCS9JND5o10uWp25tFtzeLfpek7lHc3OcIRG7LFkpnRh9f07vVlotBfffu83cHApcFA74Wbcxhp39u978AxCPoeaGRV2joOenGGC+HzD98eLckoddGZbwcIgu3dfWPx4i7UQDgIi9cYgkai21GhXX2lEumqIClfzr4l7/973fvEKvcP/73N7fvH14e0RmpTA4RngodWpkCDBv+EF5KNtcSxWqWfT1yAYf7lJY3e2ycX7O4WsIGJWwWYgV/lYySagncn9igw32WGqglpfhVGMOjWAHTNQ44jNgU0xM+/fF0Xfa56APG9P6G49VdXfNG+xYg4e3jhuV/8Nm8OZ6xs/aOjX/6/33edrvGNb5eK6WgnWxdRi2M5oe0AdENZb5y9vAP+D+j81Ne1d6fnrGsL969lJjJcmaN4uF6LFszCqCjyMTJEiX6gZ8eWv0poA4+4pg2gNGLBzJYxhgSCaVNVA4woBQ9+emtN0EZcSbOtSRc95zQw0VoXcGhVrLKGcc5bVz87WDNvyuFPdtnq3v8OdouqhCL3rLeFg6YAgDHL1o9FRw5PqUQlohh701QTkXVamAU1jKWwyorLtuDieN0hGyWmUy7b4IWR6yRHRiFA258s+xJxEZGuBodznd8t1/WG/7wyy+PbxRu//Jue2fO9WgQRwNocVJTxiGVpJVCZ6Oidjg77bJY5i1fyuzubPsd1fAnD67PtvupE63PP9391GYqJqXcS9aCkuNHbxbImGBoTkVFtYUkN3KJ1lMxr4XG1tqsphCffrWGtu6svbWxxa+77Ay7LJrkZI5ZBL8o2UWOy3yRcCH5Hip52i0gsthlV9H7tTbn3WXjp+3oLts4la+77IS7jNHhIyFZowTWAJyVPJFJI0gAvBQtyJCBDVPfSI85sHDf3r2r2H+LX1hdsnEQuvF846mLQRGLxc0WN//uvrb7BY72EviqIxLy+FKbKiNqb4W3Eb+cHae/PUHKLehvJnmADj7wDMy7AH1s+Th3x/zmTx/a+yOb/rnVd0c3/unnD/fHtv36/vbIlj/yXeqRbf9w9/bpZ7/EZv6Bb4cP9LGwC+zBH39t5bbflscX4/Mpmh8f6P6B1/jh52MafrkYtNotwTdt9tW7+vxrM/RtuRn/1vbq0MNbaZ6/+OwMoeTVvf+jcdqndFo03xf5551reXApi6ikNh7ByoYA2f7lenI05/Dvg9T2pn+3lol5/GCRnOmqaxdkvBda4r9cZTGcs/j32S2f/fvsk+Hq30fb/pP693HVmb3+fXwrzXQYV/h+Dv8efc2tuSpKshJRcuTarsqJap0vjmSwfuZyPXuLc3j4wbne9PAu91ys5udsbDDacBZ/wRfzEzUfjGnLMOVj8fCvQPCzD4erh/9n8PDjr8H2evjxrTTbZVx9/Dl8vNcyaX6sp4NnQdpcRKwsquxyacUpHTbuSw8dyU9b/hwufkb2z7qL11bVwFKLTrM+peokom9dwDa7keSsD/99XPyrQPz84OHq4od///+qi4+ncfHjW2mux7h6+LOgeKmz1J4LEbIAsApBJGWrSLmUQkFn7abFaA6s1+OuPYd/H7TsTf+emwnKxiCCc6xg1ArLnCfhS0i9hlxLklf//loIP/tsuPr3WQ1f59/Tafz7+Faa5y+uJPx53DsX8W1JiqyN4sxrOF04dhF8drpgrVqeezn+tPXO4eBnbIkJR4N4xPTohSGDny7RiZy42EkOoTRtcl8mmF8d/NzfPQWAn300XB38SLNVB2/GpQT3czTDW2mux7gC+HN4+Cpbd4qTDHXLwkpWX7Q6weEH36PSjTartB1KfzpXFs2MWZtk0WRrWtT8zJifdxqlRa6LZ5tFUotNOr0HwM/3Plf/PtT2CuBnNXydfx90Hof8+/hWmucvrgD+0oJUwdcWnPRCRR2FpWBZVT0KotZDKsXbtu1pjfmP73/8d2wF8V3vLPCLvyfMzddv74XixRBf3Pzh+7fllwfx/u7Dw883//6nR72q1YPgqlE1+mNXjaqrRtXM7/r4NKqSdUGyWrOXXGFs8QyxVI/DI2UCJqxWHdKosimm2JIWXnkjLDuP6IMXPvvGqsGU3EGNKlWBPrnOV2eBBluzFKnif8IXNeUi2b7En7s1qlq2zlXiN6lhkbSiWKbTi+KsjS507Ww5pFGlbHoTlHVGBZW83rkMK87rqlG12f6qUbVbo6rBxGW0TsTMwr3SkKDeglCVavQ6Zbeh9/yk1XLQKayc4+Obcl2rJTf8u6QR/qlU+W1wQ7RpuzA1pBZyDLKUIa2WcceyohnusfFSs0Ih8GXlFYPIt2KmHL8t750oTmSUgG51ZBnWZBLgClCuoIbglVXog0xWxXhyzfBxbHY2jarx1V0pDIuRhhijKFhiLtTpRaIihWkkk3Q5+6XyyrPez/CHnk6janx3nE+QfWQLTJ/UJ9WNQajVAsura+1E0j6KSLF52GHNaqIyNP6hJ6ybqrRflCrtzXJdaIw3Bk+iUlPVSTLF7ijteQKNKpNKVlSSKJnJx+pIxNa4MjUrxyjlQp5mDzz5vYMPtFbjl5ZSyqqIxhGq9RJuRzLj2X1NZJz11W7ze0MAZMTvjQ9gRc4fXq4nLsdh2HdhNbA1ibsoVjtFLLW3bj3jK3k6jarxBTzb1hyHiSt+rylqDjvLaw1s2EMTiXUvVK5dJ6e961M5/+EP/SgOlVNpVI3j55V60V1GiTNH9Jw4iRBnUJJcGaSVoHHYOE/pZIfK0RpVMZpANi6KAWc2AS8osOBLy9lGoARfd2jzvcJyP9z/rf3u97f/3weqwL+35TGFqpWeZSQhH2txpCAoYuZUUjgLYofpTQ34y3/74rvvvhF/+uqL32uplPjhq6/FF59///VPn20MYUnFv4n8AmsELn5x15gpukUMqRjvv3+gdw+LLqSy2rpDBc/Xu9A3f39sK6Vz1hzw2+ttzc3f/8f/0BxmcPvg3J5Sjlua2xvmXxGgNHH4wydt3c1vKz8teS3m/LTHyH+bB3q+vX13+8uHX56oQoQhf59HZn5Lf39d++nv8/jt+Fufjd//bcXm/9eaxWM6q0+pCcN+wXYJ99u8Fq3BDdTIu2967O+y+K+/+e7Pn60PZH5ywU6LP6qLJ4s/qu2zxc9jpDcXfgY3vcVwdjsrZbIBmKnCcDUc67SCqwbm0MmEmF0NVKcaeluXDn/nqz/+sOawVp2VUj4d8hWHnJWONplD+2/b0j1ueasO3dzsWjr8tLJKHnAYW53Vo7PxSh4Y915nBUd/wPivzmrcWYVaSqyI26SWgECBVSNlNsLloIKjFp+lhocsftVhXZ3VaZ3VFx/y06LhCGkulCLKQoHUaq5FVBFC9VQ6vz6KckqG7Fq077/5+uvvv/nhs5VBPLspqfcUO90xa2uLZt8k5QYWf6ubim/UYa3mnYtm3+ggB+6mp24Kzc3i48eixsuteSk2NGUB4Z3hgMU5gQOpMo+C/Zoix2mTNf/9d3/85qsfxFdfL5b4ee03Pmx1zTWCmVetuX7jvZ+9bk9rbt6E+W2f11y9iUPZCLvW/KPb59QT4vvohW4RK10t4tOkuO5t99FSlVZvPFj78x8OL/jN+poD6wwoAu1Zc8Xxy7H7nK8w7OGzeSccwUzMNpmPeM0VUU6+adFZMtu6xvxCy4CgIVdTQ9F1ykl8/S8//OnzL77idR/e5+G1vh1r7kdutXasuVM7Sonvbruy5kGP7PSPds2f05iW8/l4fxRI+rgg05lHtUBhuSC6z97KZKouVU3l6D9/+5/02/ub73q/+fL2fblvD9uTUFbYKL1g2k1ixd/Kh0kXUVornIsu5GgKlaVi+p5cprnKd2ufzf09dvfZvBE9f/d37/iTD3ucFYsfX/RvFrfaiwE+DX4Wgv2XX3/daL53cSbj/fBL47v1pyvo1ZyjfXPOP8xpbItmPNlf07tn8/rXu7fo9THBtqsYdGpwKphxG1TCaZKzkMCUQBKlSrdNx2h+mtXTJT+GccpsqxcHhjj9EF/2OC2sIf/VkxMoHEhhO41iu+/v2/v3fJH/wy1fjX9PfDP++YeHux/H0r2W+39rjpcfone5l7uHu/v1b5iRS/jY+o/vON/i/cN9o1+eb/0fb2Icpr0T0CQ/hQd2E5FvYgwQpVNNZreUB13PP3lxKLrkEGVH26Cwoqby2kYRbC1GK6XbsnjIJPlk2cOgK+EevnpXxb9gJX78kAtm8y9390+R7d3t2989Jf/87st/+92/0v0t5bftx19bq4+kXCJDFedoD4rrdsC/xFq8qOSaAsRKMZ7G7r/44vMf//A94q2bL96ymP3t2zX7T1wiJJcueuqd7b/xJWhdlOzJUakk3XNl83qHhdsx654skAKgoeP7BGu8Fil4JzpJbST6arFs9LNl8mc4tufcRZ7Um2/a39rbLRkpwUX9RhuDkMSaPTsUHf7P+7v37xfbot78dPeArp/rCtCvVHjff/5w82PjdCP8K1t/f5F7NCMB8/HX1vMuD/7I856dP1mLLBsuQgxfXDFTTxm9v29/uX2H7ulv/LkPP7eFpTwVdZjxM8t8oW/vbt8vMo6++hv9enf/mBK++Lgvb/92W/EpGU70oVH9Tfz4sPjoL5aZdM+TvSVZzhauFqSLcCxoagvf8mMfidBqABb1kdxTBPLVu3b/l99uvufU8G/uqL6kFi0Q7hFJ0E8z1nbtAfxdthds8BldPR2rM6b4eUb/1lb6+f7DL78+GdNjFhyftfh7j3laC6tUTcgRpVUe3z29+2vh9CtOZOPentfksavB8a4cOdjri33/5f1v4vcf3ua1vLSFQU5/87vFP16Mf26hk6fD/s+Lfn7EeUN/AWxE/8cvO9voF3dv3z5e1+7pesY0/57eY9dtTvFjxtuMB/lrHT1XFN/M/Jvx2WtdPi0FlyufVlCw2I6+tC5yrVxPzliRSEURWTS/pJRUeKrv/ejCvqQHWtQT2UkBkzXVmMDVv5LGHs9ekPVJFAo1dVVC2RAIf9zSz93cuB23AWs3tEOX2XsvPcbuw/9bUsDbKqEMmcJk4fiUWZ6ywChLoPRkLGpqNOvY3fhiukbsoBaPKVMWFKsTxSpgapW6oadMycVon3IKnh6DbL9wS86GrLsUpIBgbF7kP0bL5EcLvSft5fR95reIGz/k2/c/39784TcOtZYp+v/6w9eMvr7/+qebwj/22Zr5qRANApw9avab6z+9c3NGIRTX+73N7js3o711e1mP3XduMjqdvN3vo7bduT3d8OuY1N5P33vnZpRJasbIn+/cxhNYznLnJl7x+4s7N3OOOzfrLUWG7RLmIGxLFbGIz0LrFJPPveK/Zhv9119vs/pDt7TPw99t9WPH4jmc7vibkO1O982YVPfcJAHJEWNpOCArL1/isltcp5VSt63r2oOcsvL7l2+RKrBt9ThdVkp9gGY9kCfgvDeHmNo9eQI+uv2Nd6zeY1ITp7zZvf5yZ56Asfjt/eHpDp+V3qTklT+YF3X1WeM+y8daZeaCb8S8oUtWxOKrsFo1GX0sts07qBfZAlt81jVXYLT9dp/1E8O533374e3D7RLcfXN399cPv342L54fXMan/IHNdfzm9l2j+5eHzAjivuuLwX02/ZK1f+nm2/bw812dF4/96cMvGSPDJKz39T3HZe/RV1ncrw319RjbPPEEP+JDMYH4lj8iKv21cWj6sJzXP98+/PwtPdzf/v0pkzYvSiYBOn99d/8LPcwLAL/6O0bOlNHXt0eJ+fwbwPvd/cOzzMScpnq96SxSEF/69va/nhin1tt9e1dmUiwbW+Hf1LxRbOyFRQdzSPKNEeiZHWyMYG4HGyMwrx3B3A42RmBfO4K5HWyMwL12BHM7eBrB417+/9v71uY4jiPbv0J+V8H1fsifZD1WjhVXDNF398Z+2ainjBBFMEBQa13E/vd7sueBmZ6emWpgRhhvwA6TYRBd3ZWVlZkn61Tmj5/vPn6euY1XnzAa4ZvN1OqB4QZziEceTvOGZN1cfZ4cY6ZGTo4xU6cmx5ipFZNjmHkyXazDxhHpPCO34V7WXmCdO/m0yC/0YpXBQYgFOrOdJ4DDM3IeHBueWXDZfBcMXD2jF+ers95jFu8Jc+ZjFxhn1nvc8MwxAvD2M34elhyeCQN+FIezNaNnBF8c685TBLF4U9c17vVDSxbMvDepxZsOp4HGD+l5aYTFQ2Z4E/edl94XDy3UoefjNh5yizeZnl2xfsjP2/2LhxYawUVPTmG9Y/nx0+kvhz/p17/ozrHOyuluZHTFZoDug9BXwhspj6ZE12HdwoB2nNsujq2gol3refgV6+IiQ5GHnyjSnDiqVFe2a+cdftd6Ij++naxSEnr36egdU8fO62PlGb5wctjtg9IzvOBtLKN6K3CFdC5KBJm8FNlUqZXu7P4eNfru84fF8R/et1UjZPNIeUY+teM1axFOn1/PyP4tT8QX4ctCbfvm05Vr+XPHKw7OZW2Zlnj+y1VZl0U70xazqtSU0HlKFFTJos2FKR6jlcQi41OV7x9RjgtvffX93QRV5kRUsTkQ/JEUqxXZY2T+7rkNtTljWQ3NMi2EYSlVzZRLPBdleF4VoNjD8tHK1qqbYKEoiMA4xzzx9pprkbtaYsjyILfq3hSTWzBYPRmH1jQZKxoq3V62BXoro1me2W3q4/pI+2GsHXWZpFlFbiXH0Ex76mrZsFyptMq4yN5lqavK/sQ0q0ndcTFUR5curaIKLDlCiyy3zOUKK5QT57n10KyiEa3aBvFRrQEtm2JBRiyowcJgKxYe7aXTrBY2fJW1u1Bq1X3lwSKOk0woMWgOQiAnBRaQ6rt4q/LqnvjpmUarkkiPtdhMdjNKVwmG4/Scm18/Evv05knEnIOvocqSn28/vPrxw+bbFu+Y0UK0m3G0EvN4Pv/sRCkI7voThUbHiWgrEby7uyX+KvmZO2ztYxS20dMPJdJmJFm36n69rbfXN2WTCDxjEX5azXc95vRi3OdsvTK1MOGoEEniCMwawomcs6cWac2sSsz0cpXgurKPiChhKqjBSyyICTLsuko1OaGdLmMa7w5XaQ8kef3CVTojV6lLFSZw7cptzeUqaem0KcIx5W1m2poGRI24B+GTkYKulEQxk6uUckyChtSCKq9Fg1igENaIrjkhHKLycWxz8Ozs+z1cJXGlhbTWmCM39A+o33D4bqxyR/Dq/nN/o5Wfvjk4/exWfQBjfHBhDk1qk6uklON8xmdvc5UEEJLlM6hOJzv376wztffcf34QsXXu35WZ2vP+A1ylmGWxEghUNgTACHtZapyQmPNRIBYWbnzV/LjSv3CV/iiuknCKC28SqyV7mF3dAAQdZwm2MHrfGoDprOXbw1WiDLaHSvAjJUkOrh4HpjFB2TkUzQ2bJbVTRh/Uoj2rR49LyRVXdsbjS5vlrrgIzh1jGx2yWVx6cfjNLzZrhs3yXrsayTMba5gGsITvd4XxgAAxc5dsHOeujiv9C1fpj+Yq9WcEOpfxhav0wlV64Sq9cJWmv+CFq/TCVXrhKm0P9sJV+ifhKlHK0kpp7BHxvX4yV4lm5L3k7oj8Xj+Zq4Q3GR+sU/4oIHwiVwlv8op7IY9XwX0iV4kPV1O8MeHohZync5U4QVqnD1d0fj3BVdp3xDviKnXlWGfldPdxlYKQGhqu9L6Lxg+TOUDu2TkCXRxTdN7X6R18D3PIms5OMnOYQ3Ny0uPJd3JruvN/C27N4fccI9f0p6seTa7pSg6chFyz7gNhXeIGaJYVLw21GvUscpFZFLGZmkVWarr/zeErt0t9WU+spqh1pv4A2INaEmuoas2qrYGXoppKZqoPRFdFmp4+EP0fsNH/xtmodIwsZMhHJ9iRWLVnOYiinRHVKXOqPhAzjrRH1fT7F/BsfSD66wY9CLeVYlJLjllbqLs9RJV8zdD3GEUVyQY3ai7UP9HT9YHor8x0OuGut6bzwVV4K6Zsy1RVNTFvvWYxKUWNHrLJ46vYy605pzXVnGJNWy0yelhMPVuz/wMetEdQ9AClYaZR8VFBbV0StVYtyRXnTEw+bmtP/0qesItI9wKebWv2c80ehOtcyEIZuB2r4VZtgo+LgjNVYlOyOQ1RjrqIdE/0dMLtZ/OdYWuKFAqXFe6ER3yB1g5OAlGBgL3TvCg48bHOLrsnHYWdG2KdQ/Dbslo91M6erdn/AQ/aQ83OnIebjFpCF0xOLMHGs2ILtplstmq3rT39K3k67elfwLNtzX4C7oNwqy7V60INcwoWJLjAIjGOQlMlZxlaHG/N/omeTrj9/OyxcDuP3A5tTQlXYryT1OEE+gepsKhEpPvkQSqhFf59emseTQNsiLWf/Ly9NbsqWvZszf4PeNAeq2RNoiqWhYFoOLUK11FDe6KJIsmsV42XVtPsX8mx9vRlb6a0p38Bz7Y1++uOPghXy2pTqQbGMRLCkI2aaBlmsnHa4OmaRo3N+id6uq3ZX2J3LFx/KuH212TdgGKZ2mUGSuQ4u3ARUbbCHOTFEfTJGkbxXv9Ex8Lty5xNCbfrPsOJNXd1G+JN/BCpk/2SMfzV9e3b20oVdRcUR+4KLL2rzNFVFU1NVXwThckqDLx8tqGNqVLrexbLoddkZEourAYnVXyQ+ozDiFU341WSDU+z0J20XB0vHShv2DnY5lHTgdFEVyOz6W/7/vOv14WyTcvrgb/8PBSM/NMvP39z+zuE+T+PO6OdNf4M9PyQ45u4aTNrpDfX/1imB98tajtvjdPfLHhT8aZGMs4D3ME6yKhgIiKHdSjVsdKy9RWxlFghyJ/qHV0q2DdQVxfYBSd8SzT4NvqbiL6bF5K2Y2l8V65KMlEpSQIoBshaHEs+yUBS5Dvs8PvUEEMLSZkUBOE6Ks+CT5YBtlWYl0hfNHLYBT+M0gMYI1jXmA+8O+fMep/oOm0L4vRITOiaIsx4s4a6ThqY2gAr41vINeeYcjZndtgmRJ94Ba61BDoAelkKXLDUYjLSkjPfEa43QbtQEHBraj4ZCbTWKABUkqqK+g7acTT0aOHOSOOPgYoJ1nPXmELcAZ+CsCKp6JjRDvINScd88gzUWHOltxGOglFAQum9oQErp66iIoeYc4k76T3gNu7pEmrWhrqXIhCKlEq1luuG4MY3rU4l3MfnTmFjqCMVWTFicdEd4FQVJsoLQjBhvanlzMJF0CMd3C/zSlCPMwQr0RjHpFYZW4kLmXd6h1tlEGBwGINYyXIaRDkSkqvKcQgLlorLUwn38XE8UKaq2RkWKu0vE4A2LD5BBuiAgMdo5tzCVZYLJxoclPIUBMLZeD1kpyPMQ3Yy7RwC3ieVlQnBMCcFASsrFm7JQIZFI5Q3LZ9KuI/v/gyzapMBlEueVyqvC+OVS2XGWJNDds3qc+cvGgXrDV5bae8gXFuYFwlerXoE9sbkWnY0l/MGz57h9RJ1NkbcANQKZAmFSDIChUKPTyXcvrP2SYdWIrUvc1CBgJmlCI9Lc3TKVZkcQnlx7iOVogpemTJrwWvqt0OAB5hJ5Bh8tPiv3LG51UJbdSLbkWHSqMNyNHDL2ktXsCqi5ZMJ9/EgCVEihz8J8CbwZToJR8Ea7S94DLIMZhX2nU24WNUCBISN3agBtVZwTtQFuiJ+iZHb6NK4mdG9klBrqkGuhIRO6IbPzoGzFpVE4MERObRTCXfGRdEdzQ0tYvkZAnRJYDkhWuCFCUrYGkllFM/dFD5kK2rxHJunegSumHHQWrJmDIdpavBqO03hsQzA5RTdUj94beHVEPNolnJNwgZvEWKcTLidUGsirWl5Ew2Yh0tgHrgwTtBFMhg12aqPhbvzmwXlY4PacfwNsw+k4zNXDN4fkoNlrWUnMRV99A7fBxumSSc0oD+HTmSnHeehOL7S9hMIt5NrvitcD4MLzYWqamWp3T1RH/B/g82KvG4MSZ1ZuAhkTVAGxt7ROYSAZfIFuCvpnK1Kspa2e4ytW4MJg07kgVeQEMhRARbEcVyYpnhOJwMRM5oEj81CTPgealumaiMQ4SmNm1mSytZYC/Qmnv20g7tcBVbVwEPpQPnqAGgNWKMbvigBf42Fi69KxoYEh5ZIVHQynAUiDOgwDLVDfHkyh3aczrJPuAiDYNjwWZaQkaZEuc8ZKtCUK8ZExGXnzlcbxXXKoTCbGqdUCmcJkJhlq0UuQQjrxpVz753SqsGSMVkp1wHDDLlGzYTwHtGj0Nh4JxNu/1Wwcb460yXspAE2CUeGmllE5AubC5xWcynan/sIXXqjlIyUTKjUgqRwSp1qyNpnJyh5uhvnGqD2CnTOqiGzwGERIvQXipG4AQIGaE8nE24nRJtwaNFXCDgR8jWL/eVtTQzhjzWO+EpSn5ufkA2HfUX45wcELhVsLhQZtqJoayJgxY7mesSIiivFrM14RhJrqMATJvyulwVhx/iE+QnC7b+EOCZ/hBhaVZWJ4uisIxBd0FJ9Md+0jVl6ce44NyUynJgngq4hrwrXVn3GFldahuBzUzs2V5qAeEBzMrKkGIiSk6EIEssEiGd4bqeLczsh2sRJi5cN4J5mhhfrCjgRshHMwB1rnmOKK89wNuFCyxAhVMRRdD6qhYLNtQjFFJa66gCosHuMJROXShSKIE2i8C2xgJiS2eLogDBAxP5kwu0//xhHC00iIrCYSlVkFiJxJfGH1N74THvMnztx44yn87vGqK4kBFUgKDhSKmTnBSdyRNjR3BThxDRZM4SLlHKk8DxK5ozAT0MsJZzMoXVeLZ6yuQoC1PAHNRKwrwrCbXRaCHVxrsqo47kRms6QBeXrha5EhXNkP7HPM516QAmlSGNe4b1ICGetcgzguFK0AHOL6JYV3pqApYO6l5MJ99EIDRpaWjENM0swCyYi3FQSGBiw19Wa4dDOfhLRvELwFFn1FLNa61g0XiFqwZSVL97sNI26TzxlyCcgHifIDKPNEqX8rXcw0r4KI08GIuSjEVowdNhOmRqTiA4tiMkP+Nu49ybJWHQ7d8qx4M0Sth+WttG1ggotFBIIPAM/WKMp8bkDIoqPovnADIwsLQhRArA+KZiMjReBMU5nFh6N0Eo1KmNbQW3I5nInqKxmZAV70SuEQVWdG6GlGGtQFjECZZO1l4HYCw3CNa4SDPdhxyz4ZLJ2xkAJGjRXGY04F/ICwlSKOntVebLcwozeNeNQTHGhEXrDVdOJdVKAv61UeGEFAKHxv3Bum5sdd1QChGVl6KoKQrEQYaignDGWplrbJTlLUwqH4WUhEEWewjdvYUqMFcpXWyy3JzuJkI9GaMZG7MZsWEGoCRUAEI4iVpZ5c8IHWMGzCxeryutw2WKoSw3/yoI32PHJ+WpqiyWXHboWQhruoOMDlUFX6L1H0MhSqT6qJHmxJ4tzjzTlOyBcRIRWNtEQ2AY6HSxQmyzhuQGKgSi8k+7c8BdRWOAZNpcbWHyEYoIOG+HQHCadPfdS7djcFp3NMiracI0oIpnMbQCw5MJhRjnZk+VzZ5SJGSduSrPBpMSw/yhTPfDcE7lqboqQJSd5cgb52OZCkgruiWXBPTknj4BFwErYGp0jiDNxLQm73yJcZLI2yi0MaXNuGIYqAJVFFX+y3MKxS6f7hVssYXJ8FqwCvpK4e0A4mbniW7Iuh6TODX+piDecqmNVSTrJRYDl6RjP8FYAc4uF9u7EuS4K7QDJ6K4WJXsgquQLk5SkcBwWg59Ocx+P0CoEGLGhRCUCQFAVIL0KinirKy25ps8dLfgKj0r9XaVMlPiO8KmeD3nwhg1vTC070QK3lFqgs6ChaHbxlRjvjnFnhVTRVkQM28JFKF0d8Wl95XSkiQgu8RIYFxZ4H0AmGXlqOpPA+4IRlgmh6UYR8SwklIHD9OlkbIJaTwu3s7ldB/yN1WYXInl+grJtSCknwN8QuUzQXj+u5njPo2oqZ8UQGSB8KzJTwtITnQkwvhWHhdoWLiaCicYEhJzrwrkg2IxMacTywQoT8smvRD1euPpkmiuaKFFIQFmhyOw3RIOGM2GAuWgriwnmvA0iamyzVhM013qISjqgYVEMkI8wVY1AREV0V22DS9Fwlhr4E8ZHBKaMaKomJYPYcxX0OYT7+HsX42S5roDeFFFZOkNDBMt80Gq4a2cibENtOw6NJ2ulDIYJuqcC7KOoVTRMMOWhqwWgKCPNzQmDephyKsKFtyAoThYhqOSimZQ9HKG4HOHa0zFubKwtUbRAiRtAMnjX4BB5SyFta7X6nawY1gPyiwaON1toO92WD5KzCPAgVQ3RiRGI4CJIh39mlDAhFjvcJhF1pLTSWADBak5+Y+jxwnUnYznq7ODvMdk0pA8D2dyqWKEQQhTAX7djFrit2WcjGeRPFDcNm6ssRBWtDpqu7tdxbiEmIEGbAeLoCbr7HIpCVK8BYRL3IriT3/l4vHBPdudDwGM1R3d8MxU2sAquTRgLVyOjjM6IHHdCMad0E0RUgN2kONeTKQkAlkkazSErHUa5hZQUQjcExUZ4yhoLDbOgNGvahwIDgQlfkEMLJ2PcIPQbLC2dO8DVwPoGSszBNBheWi3C7/AWcmqycYAdQ/QRrQPCt4LQNfNYoq8Iec1IuBBgRDhmGXAfpXpSJpY83W9KqpmCxS31coQreHfxziM2NxuER3A1nE5GdYMvo+QAKVYSPrUkdnpe3QfOq0EgDodGd4+EMSx44ZjQVmCjQ93HzPIYohIKoQXxtKDr2sJA02V16YSrdJ02X5BZEJ3VNY8K18rkrYMWVtIkrQrCJfgkTFsizC9ERNhxaMZFXeiXIH1ONhd4i2q3G4BiE0OO1utt4VrANl8S3eowdFIXAPGzJy6lwRYR3IRwQdGC6IRox7NiFXEQJgeL4Jf3dALFVkZ5oquRPd4hP0uhSqmI3Dxdh9De0plEoOIKkLYv2qTx/eKiRaQDQeCMAJtLh3SeqgxUmBeRhXXOXJLm9vcfPxItmCyAIzJCTqr0ooGiokGU1XxQBiroUtsNxXzMTRI4Q+BF/NwEvAXN9TwC7SkZuR7FucIXpVzARBvh/BwliwnOUIqksvFAKvmC4K/ohGhHhcsbJJUpRe7DQFeDPiqT6aKOVhlxaJE7/NzMNfAv5RaUgHvi1Dy8SrpMoYTUmupvh1GcGwt2SEQ0XRxZaeVYijEy6LuiDJGT9ZIcWn816iNmgefmoVWsFLoEDj2CTnGO/StDNnSFK+wIl3OEvyVzOHtygqnRxVasj3AtIszlSa4+ex3nhhCSBM6QOVLtLwuHhgmyDNzmFGI3vjqJvQjhdkK042YBOzIkYKecyI83BadTTGQFTt9J4XPJu6QQCBEwjIAAHa0Ph9ZeVmaFizUipENwNdLc4DQiasuKB0rBE9S60EFzsyJ+ZBBaXBBCE50Q7fgZWq5wNJGuLxMwTRY2l2gqQAUwkrCePO0IV8DXBe04zAJdOGlO04XwzIQK0TeVpE8j4Sr83Co6LDQayxGTZF4gyIBZrx7QN/oVf/0ihNsJ0Y4KF/G8ahmmU0hLbJSALd6MZiVD0BWeaV0faSMrVlW2hdLqkg93IsiUVKDhUH2E8gcXRtdTI2yF0b4ykejOUKHDQnKbeCJXS5fR8yWZhU6IdhxEaG6VKIK5QOUQiUcak/YMsVE1Xrcg1A78LdUimEDsVVQeDigpFIPhtYiJq6y8rVPfD/DXuOaBTcywHA2BSeRUWibRgTEAiCoXFIrJUyE0i+BIOG5ImsSoqhyBfiHshJhfBU7GYQehpQIQET0rhIE1VRKLkkvmOHXuLNIjIBs5NGz+liIcmqfcW0gwPkQ9SSkaIF8VVLwgzZWnQmia5qwNXd20lK+i6pp0gxK2s1G1i1TkblasIvxFgAxtd9DDWizzdC0NsDZGV6MzesQVczrquliOTNcC6d5HgFmopcIGuVqbPPmt9ScI91QILevG6Z45E1wTXQ22IZgM9+9CdSEBXuye/nKZbHHAAEaWoVcZYTVLF+lsLAobPYYRb0E6IbPHImCyhWmXiQCFuNri5cHYsxRne4JwT4XQPEWm2hSWRaF8FQAUXDfd6YRYNa/JhB2HxqkLXFEF/khBuCpQnifDBKdmvYK0lB3xc2Fcso9SM7otTper8ESCruM3Za506dLuKZD0LMI9FUILpQRHbZ8lj47yuZalFhRTPEGdHH3Fjs2FdsKBOWzyRvoqKK1AN6dgb4MUOjYjRjbXFgXHScdsWRKt19D1bdFYQJQRs7Gq2UvS3FMhNMqbRFU0HUsS/5oq6BEntMlYrRAqFb4T51qlTYuAcY4PZTCbYz4DeHgNda/cwdKMbC4kHivdDTWVSKc1UYFs5ZkSWUUbirWXBCLkqRBaSJm7Koi+TJVCNFXQc/Bv8FI6CmFFrLuJG8mbodIgklCWDlSjoSKaa0AjnlsuNB9lxVTBmMpWpgI1YqfqEsHTfdHagF2cB/q4JLNwKoTG4ay1xV7F9Bvx8CuLVM+1wOTahFnrspNbaC5ylyWAAElYV3wxIirMImCLi8Ibvn90tM6xAQj+IjygCpNYTO8zZwRGClU/QOB8QcI9FUKzrjiqWwZvRPWS6AyNKsBQzTgv8Y8GUGInWd6a4rEBvdL9vqGAJ1BdgB5a6TwRNMsocSNKM6rCSrtGpJDWiHtjBeOtWlMDj95eUFZMPhqhfRc/fLlqdfbvN+8//1qXbQNEiUDCrBoiQStKL0TKRBbvEZEKo/lUj3jxX2/iL5V9/vgqXt+++ky18d99/vjx/e+v8J4v1t+wRmpewZbnTIXvNFXUoZr1PiJCcwWWnjDIMsfw1W/x+n1M1++pvte7/PdaPj80teJXKoQD/dU3Zo/PePXtsstapu52Vnd3x3tLzbepFNpP15/qq/u3kQqKffX57uZdX+/1VcGyiR4B/Mp23Q2lUW7ubm635zCnm9Dw9F+H0l+fFpW/NvpL32Nf2SA8XTMdDqI48Xa8xSaQDoGGoBKOywW5vl2q0lblMA1fWqMXZPloACJrEW3LWi+qxLbJq0ozNMBS/zdH6DwMphG+/VDY/8FKvPucMjXqvrn9/aE9xtc3N++n2mMsY+LmeYiwtZzOzujSjzecKlkkEU3jwuzY5z3a/fXXX737/i11yfj6/c9D54ztVAQwm45JM6cpeWFhnVMDtIPnRYgsIc8Vu/qvH9al3SbEmggVUlH5mh1R4Auh7uJYCYAt+FkyqyOTjXEmpDurEduv19Q9btHu44f6W30/0TMDKuLslZU+kCvaPzoG3GzEsehDsVyjhzYUX8Fc1PcwafiVyfcPvUAittynvi031Zjj6EvWm3K+sIa+7UM/+hvq6fSJ3nd38+ov9efrDxg+/kbTvft7XfRYuZ/7mr9C5a7xmjc315+Goozf/hY/3iz73A+T++b6t+uCqSRYybsay+/s3d0w6a9f/YC/P9xtNFbZWcz7QvVDnZdMejNUfsiIKKSA16yuiaHj9XZrj7fx9u7VDzex7GkWMq8QJkms7tsD+CnpC3bwjKGWrblmiHgt0d/qxjhvP//6calMb2/+uw7r+wk/G2a80EqqjNlzv4G+7zZ++CVHmC5qxEKjbTe7mVH3ZuVTVqUhv7n9nf3l8/u0VbpzUMjxO38c/nn4/qGy54ylWrr0obom1Azi+rkiJPnwy+OXnXT065v37xdx3oGhZ4j5L/ETdt2uiP/0rzTfGd1AtwY6UBx1xrS3hlwuBUzDOLK5BxYwuenIWhhgWiMutG3YoADGVXrbuFxW4nxoy0T1N/c23gVMANJNlilDOUaeFQt0ElEJU4tgOHdj4LfY0uthXtk9+vng+KjVWWdLtf2tpvuqZbz+39h09w0M3/tFdE+L+UW3KowWjrzMysvudvISY6XZbuh1n1VIkmpLZOrAREetiF58Y8XqrJRydECwUL7he5dw5JU40Os8C04exrOciV2qRSLwplnLBLgwg7xT5+Jgv+CvqVX9stf59tdDf5xX1FxtTqvynW7nSmgejlxcm1LBRc9wJa02B+9r7lNBPO2NDFYftlOvp7qdD68WiMkO1z54fajbuRIqHK4F9Po83c77b7dOdzt/wvt/HwLac3Q7hyhly9kxFymwUppT+5nh2mswLUUFFDxb7Vfdzsd6391ccb/edzcFPbnp7e+rOW16r/qyz/tN77Td0qa6nH1h1tMFxVzodm8gAOmoN4zkSY+v1h5eQGpXv8duUeltzqU92n3ygN2SxlplZw2xabe09ebww3vWb3jcCS+9Pmgzp+zWwu5ovPswTN1jt8LQttMeLVD/Yrf67ZbSqahBpoL4AVTWL3nDGbVwEIKXFnZ68xxX+2m7NSM1sVfvHzXE/5KQcegP/uWbz+/vrldh3g83N798/vjFPGTfuZBvf/juu7c//DS1kj9cf6jx9q8fAG0+3rwfMOaPbfi8L8Zz2fqlV2/q3d9vyjxsttlKe3Ost4TRqJN2xhxyJy4f5rLMGbzDVCFCzGWjR/dKsv9xfff3N/Hu9vofy3Q8BdVDGP3dze2v8W4eGPz2H/hySh99d/3+MamT/4tA/ub27tWPt6XeznxUbj86K0GImb6//n/L7NOqW8YTN8PQmP4RXUC2B5iTEd/5gplt7Xe/YO4AO1+gnvoFcwfY+QL91C+YO8DOF5infsHcAZZfsNjLP36++/h55jZefcJohG8206wHhhvMIbUxHlpKkxUaEndz9XlyjJkaOTnGTJ2aHGOmVkyOYebJdLEOD4PMNHIb7mXtBdZ5lE+LPEMvYln0TF9gNNt53Lfo+z4PlA3PqMV7usDg6hm9OEyd9R6zeE+YMx+7wDmz3uOGZ0KXsFfP+HmIcngmDChSHM7ajJ4RfHGGO08RxOJNetabFqrQV+tn/ZBavKmrFOb6IT0vmbB4yAxv4sd7SG4+tFCH7qZni4fc4k2mZ1esH/Lzdv/ioYVG8K6bR+sdy48fRX85/Em//kV3tnVWfncjuys3A3QfhL4SVJTnaGr0oQnaYEA7znAXR1hQ0a71PPyKd2TkaT4EPVZt3XaOLdVVX0X4w+9aT+THtxPvgHr27tPRO6aOoNdHzDN84eSw24emZ3jB21iIa0LHcr/VDxAGuUI6IyU2TF6KbOIkuT/Pv0eNvvv8YXEUiPdtnrRtHS/PyKt2vGYtwumz7Bk5wOXp+CJ8Waht33y68i1/7njFwbmsLdMS0X/5LZ273i5zPklq4icWun0+VFfxLECSLOZoavQBnzjmNO8hx9Cwr76/W/FizkH9moOyH0mZWnE7RhbuvlrjldGw14UKAhJXM4gomKdqJ17HEOVhrlRzHlY+WhYb3eMLFnskaskKJWpSI85nPMiVuq+1xiRUYFXzvLpJrQRz2pomeDWllYW6bKrcRDvLHY2YpE3J2rzIJRMFfWhCQF2XRWaJe6uC4N6ocRL8KG3qQT02lMOanEVTiaraUiuJ4CFVaZnnicqdceoe0EOborZ2nEqnWOPw1dVQ4wxLRRillc5WbVfd9y6XNrWww6vc24VSpe6NkYUXbZkT1EYwV8eoUSgzWVThkzJNh3Mxh76pDX787tFWl3VWMd9IEhyn29z8+pHoojdPItocfM3dzau/URPXHz9svm3xjhmtILsZRCsxj+fzz058guCuP1F4c5xYthLBu7tbIpySI7nD1j5GSRs9vWz5PC9Runp4YBi+rbfXN2WTuTtjEX5azXc95vRi3OcAI4WQhzoqerpsDgcnI11qCNQKJofg6zzukeURUZPMrPGhjgf1X0pJkPtqOfmYdRxf9NvhHu2xxa9fuEdn5B51qcIENl25rfncoxS4BOxoCAHoIhfiebrEzZmvIdiYmk2qzeQeQfu8l9RCWFGtr5qHgC2zGq2MWUEzxSzu0fd7uUfiajhRM+ZIH7gDKjgcpFOniSO4c/8ZvtHKH27yt5eDwaUxPrgwh/a0yT2ibAWf8dnb3CMEktbyGdSlk53h95fQnj7Dnx9IbJ3hz6htM+MMn6vEU3WWqtvRNTHqsQwIx0rBVtIJsdpOg57jav/CPfrjuEdV013Uwhl3dNW9JQByQTUkTVXAyQFWbZ7d2ss9omy0985jAz+FM+mlCcrOoV1u2C2qUGX0QT3as370uJQcxt3OeHxpt9wVF8G5Y+yhQ3aLSy8Ov/nFbs3jHtlITVCbHAp0UY9XUQtTJdpWnXAiz+JMfv/CPXoe7lF/bqBzIV+4Ry/coxfu0fQXvHCPXrhHL9yjF+7ReLAX7tE/CfeI0pdWSmOPiO/1k7lHNCNPJSuPyO/1k7lHeJPxwTrlj4LCJ3KP8CavuBfHGna9fjL3iA/XTbwx4eglm6dzjzjBWqcPF9x7PcE92neeO+IedWVbZ+V393GPgpAaGq60OareB8g6O8ehiyMLdWW7DFXn4HuYQNb0WKnddxxkAs3JTo8n38ct6c8DLrgyh99zjCzTn7R6ClnmeILgJGQZ4gIsjhCs0dR2kEVVKnH0OLUEqEylVPAfB0GOoezAIziST1vqywM3xrWQrGKCU8eXofFA9YG5ar12UnPe9Iq2sFk/qqvazJ+XgcnBdozdH/BQYktpX0W2VAnWEx0mUUlj6jPBnUvK1eD0qCCnKKE2ozLL1EZb11RYtENHAKi6skbyuqdO74zj7VGJrf4FPF+vy+6aQBu10WVuwWAZaqG+a7xgAtSdUTqelOHC8TgqDtc/0dPVL+svq3Q64a63ZhVSCA71wdsg1kCtra0fmsikqFSD9RmfLQ9b8/A91dVbH1OIaUvvehhNXVuz+wM2ulNzx+kEl0ELIlUcxXsddK/F2OxQza6N6jb2r+TptKd/Ac+2Nft5Zxtbs6QiQ8D+FVQo0OrEglQO3i5xWL1cUxiVc+2f6OmE20/dO8PWNC26AEvP7ND0uxLto6rAuOFULbelnCe9pj4elm+6kxlkvy296+Fx9mzN/g/Y6MtgK3V9U6xYRxvNkcH2kWXHPV6usyujSsv9K3k67elfwPP1Nu9m2270wtGIO1LxLGlFrQwr7BlgKAs+xlKSg9hGIUn/RE8n3H6+9em6la63plDRcAuJOpOI2GNhiwrCBBuc8ZlX2P+xOxm2pjmeZ98Qaz/TeXtrdpWj7Nma/R/woD1JcJuigzl3sOk6ukrdZThEU1pu+DI9rhnbv5Jj7enL3kxpT/8Cnm1r9hcN3SjICz9ZjFOMKkpjQUphKQP8FuywoqsHshvZvf6Jnm5r9lfBPVvH0P6CqhulpI1LQAdQ1Uh2L/PMfJWNWYT+UhVbEh/Zvf6JjoXb2bt9Kt7rubxwYs1dXX14Ez/En+vtl0v28FfXt29vK5XDXdAdTbQcLqUyMcR0mtpX43MYB+iiVhMWEh5fdFhdqlgOvSYmU3JhNfh2KmzGYcSSMrxOsuFpFrqTlqvjpQOlCzsH2zxqOjCaOFqEZ/+3ff/51+tC2abldb9ffh6KQf7pl5+/uf0dwvyfx53Rzhp/Bnp+yPFNXKuZNdKb638s04PvFoWZt8aR1FhHaUAw08gbhcaCMZnJGPACaxQPy92yqXhTI9nKhaMuf9RWGFFkalBu7HVbrRYlh8JXje9+qnd0wWDfQC75UKVuLFtKGgefGSXfYcgN/AEMdBBhyQ/fEg2+jf4eSL/rFNt/3nyo3//7V19/+Zf4qaabeFvIEv62uHi4fUHNW1M4FUeXkdphZITLARYDkuEhaRdV9Tu1yT+yH4k3U+lCElOvvnt/ywRdJmNfv/r+7fv86x37dPP57u+v/vPfFrfW1l+x7eCfdmmNfBGgwJXHOgrrwoEjntd7753NYOts3HibKWI4ZxclQiUImiBq5NSMRzNZDUc0VHNK40ZdEPG/vPo38eqrj/H27lc6qSRRiw1R/8tK1B9gjs8vaimMuvJWGu299PuZ2M8s6kxEbQEPI1qklqgREy3NM58l9UlN1fExzW0hanlhotZcIarT1Gf0QkUdbGw+ZM6apy4QxRXYDClZFSG2pHJVepx5XYj62wsSdbDiSgdhQ5DC72968MyijkXWHOGuUiIbLQyAtIeofYTTQgDlohmfICxE/R+XJGqnrpTlXgWv1cWKumSZNOUPYeToWro2zANyMSm5tonrZM0Yfg2i/vrm9va6wBnvFXON8NBn94jcmCvnpLxsj5h9ibEBqFBrOURNLTDM07BUFb4cwRmPk7bjXZdH/GOCDymUudJaee2sOXDv+LlFrVSDM/GsRTqotlDo2EyjY94gtSnCuMng412XR/yjRA2tDgJhtg0X7BFLxY6jIuI81kGrYbB54MzmzH1qlhqmToq6y0z/QaIGALpyEsH/RWu1qBnAS0umWqP8lfcsuZqYKNKXitlaNU7kQNRv9oXU8jk8og4OohaYhXGIqC9V1EZXamEnqdMndRJHnOcltU/UAniVV8l3ejgvRD1tQJ5L1OqKa1hrZcLlBh9eJOVDo17LoVDwoRllDFkoVsKAKF/9TkmQQdTTIfWziNoikr7yRuvDEfVzizqEYqp1kknnFQxIkkAviEWiFrzoyGXz46OahainbfUzidqIKwcv7qnE+OVqdVK8OhtZ5dQTlFptRJMTU8JpH7mtYee4aBD1REgtnyGktkabKyn0QdTy/FKuqrmsbIJCU0qzEFoMWrEaHHdwis7aCYz4Zl9ILZ8j+KDeylfBQOIA5per0DHbpLR0LHJOiV+EIZ5HDoUu+NuLVtukmd4TUj+XqNUV3Deg4iXHebHAOhgvWNB2aBwqWcoJ80aorRIvTpfJ4ONdl0f8Y0QNTdZXlNRTkqvLjfOkq8ZywMMQqMhgg34HbjVzRedUpE2iTmt1l0f8g0QdOEStnTH+kuM8WRKvoQamqkScVzmELoJiKUYXNQLAJCe0+m/70It6juBDOReuEE7bMMTUl5ppKjZHm5pmlHlcpE59qpwZRNM5KZX5lFb/bR96eT5ReyeUckOJuwsVdSrNlqocwjJF7LtITEzE1ckpXnyrxbVxS7WFqKdt9bOIWlvlroBxDxrq5xc1z9rL7DQzcC7E9pAwICIzrn0pQcQK1Dgp6mlb/UyiNvJKe7E45LpYoCh1TYraoktForYQehLCM1OcqCGGVMOYhzqIegK9jMT83/UPQC/U/+lKOy2k4BfsEV3luQiocWkJwYeUCcGHQIQ98HZ99XbnKtAg5T3oRT1H8AHpWiqhLrW9ZFEH4ayMpbESdaUCIoEFlyJrUpvshZDJ7LTrHkTd5RH/MFGbK6O9uuzDxBxilh7RtLCcQmoLM83prKsaHWOJtvhxsbCFqLs84h8EFC0wucEmdBcNFJ1WgYeGEK/RDUmdAlH/JbOqkpghazNx9vK3fejlmUQtw5Wlm8kHM6enF/X/B0CkVrM="
               },
               {
                  "name" : "btap_results_json_zip",
                  "value" : "eJztfWlz20iy7ff+FRW6X2bimTCqsOs9vwhZomzd0XZFqj3d0w4GRIISxiDBBkDL6on+7zcLGwESIBYRUJENR7cXoZaszDynshYk/vMTQkfu79Zoonv60TH6F/wbof/4v8MTx1jYjjea6zMDHh6dzOdL3fq4NK2JOX+890zL9F5uDWdqOzN9PjYGy9lMd16O3q3Vh+cj13OgDm2lP/dMx0Dn+tivvyrt6Q+WEXfWn0/QvWu4a89jIZOC+o+jip8N3aNdvUs+NCxjDBKMocPRp/+GYkQTORyX+PPd9jZPbdsqbhNDm4JSutGLuWc4pu2gS/PxqYTIWOA5oXrr/d+X5mJmzL1C6TGnlpf+XJ+7hS2qnKyVbvF2OVsUNUk4LJVukHoCujPG9ncj4ZXZDcucRko3/EUH3aLBi+sZszWJ57q3dHRr9Ki7QcOKKHCKlirzTKuPZgIdjypJHCnviEPb0y20gY0c/fNY5QRtp/KFf/v6U0JaJvhiYHoG0kExA3vpjA3QkeE8rpcuZo9AwX5jay0ErdDHI8N/EipZkcEplbQlgucL0GJQ4SHUwUh3DH109d/vZwSqSltrju35xPRMe25MttYv7TvXhneYAwttlmn3nMGJvIA5qc7YMFFlDpP6gwsbqGa2fR1bmi7g96+08SPbBYADWHVn4o4c47vpQqt0sFPe0AxlcrRZCjg8KsRzhBPCIgtj7nrLiWknCxBO5nhOHat4qk/Vh3FQNhjJwlqmGlM5jeODAhAE+RonPNZ6vNTDCsLSMZGOJQH9Hx5+BcWioUPRwGCxqa7MiWO6xslCdzw64/ZOT65H14PR6flH7pNjGPNn255wChY0hR+dfumfQk8yZyye0Ri06BkTINx03+SYVxN9Q19JI0wtG6jSt4CvfgELIidjESZeWVE0jMM6xo8gFkgUJQKRYHIWBFVRREUUo6LfbWvpD0aTJIFTBYUnPC+JshJ6xdF8OXsAX7CnYBvbMWESgn7DZytrZZUSt5TSH2CSHj069nI+KVnFMr9T/1vOTY8WnS8tKxLRnplzcPJAPZ49GhsmDd9GTwaNtAoKB39JFf0pROnRo2E/Ovri6WVl+6fJhAqKRZ7jIxP5P8IKXv3EMmdg39EfYDbqKHJsTTqj0QDz/COKPeRoNWqos3BsGOjYAJw8hj57PVh5w3LuOUETJ9fRTy2IgAEUtCtR5DQ1so9lzx+jBz0ZnvgkGwzNXehjw3tZGIGTPMBv3yb283w1Ur/EaLqcj6n7UTaYGo4Bkr2fGQaNX9/PlpZn9hZLZ2G7IK9tz6C2qnJE1IgiEkkR1Hc5bTmOObGd954DYaXv3oEYtvdkOD13/NR79P2b52QBWiLgsIpEshubPBuWFbvG6JHiXreozyuCxClEkQBjCvi9JsajhyCROsLYXQ03IMq58QDSudQTREnmBQ46j/pNl/ApMmBBkZNEVRBkCcOwZVkOw6ujfiJCSzQsEA2qCLKobimXaJ7nJJ4nGsFEkzXQbVjrOgjt0CcI7RKtYyKrQHGgfC34pW4pv+pF5HhR5UVRUAXAP44q3ZgpnaycPvlg1crqeTI6jcYNzfOcklNg1YgGlImxqABnCZIiSxErJGPZeLB00cGrOSVWbQK3gdKBLzVZ5TEB5kwZNTI5kQWVU5SNZwlrCJzME0lSJEHVFEEmUd/6JODpVWsrZaw9S+lr5ZNAhUvXSLjkU7C0HT3+O1rBxjTgr0+DB8EyNHxihstAoMtgkRmWoWvJ9dkhXYRfb8GIFpJRN3S9uN7GWqGokSnAOqpGF4Xhjxd0yRcOB1Z271bDBLb7txHgOdXQ03JmTsypOdYzngX1gvVe8Igu68KnwarGDRZtwdPk2mft+eYaKCzmGFPHfARG2ew/YBqYvNz0z6MQLTBnqIYgutbiX2p24cy1WNo/RsbSzPKRlFdpgkoEAVgJvB0mfGXDcVKlZZj0FVngVYJlRYznjyxnStUTsSSrGAuqKhOski0Olqi2zc/SUgG6eV4VJZBNht/lbc632UHog+kmIQCSFI1XJUJUiHLW/DJVludlVVJVmE55oEYVyDHPXzf73nDbjCJr3pvumxAYNK/CxIVVXlKJmOPVyVpEUIhKFCA6SeM1OcZXtqcna2qYV2E6UkVRgwg1htC6728OIgWBzccbSEh2Cqs+DGQM/A69qrK0HRDbxI0hMjNo4QWEMgkWjSaa0TPFIfRIyIqRkjMGfS4DRIHhV5HCcg6Njp5gQZZoMoQRnVcgrEryWPBTsIW0irQM57sJAUswklWhdNwRhqX2eLxc6PPxS0jaMFOJAo2kaAAQAywxdVK1vBi6kzv50gIT/aXouf9n2Ht68kqqKNFbikwTE9x0aVjZUqVMGT5Nk22qRCC0wgHBKBoBP5FlQVSknKIZ8kvAsgKETYoqaxKEZwkm/W5YsJRcGcFeehO6DHjWLctNLJs0QeMwOAxAkfex9S5dHmLeabK8IisQf/MidEnhGzNpVN5fbCQrxEAKlkLr/a89Xu9u7fFG64oKviwJEkQ9sgazgLrOvRs1IOICfMm8DNAC6oUpJNK3OYflQbIohEGcJiiSQkNsLEgRPbvfXnziT5bFsPgEH1Z4jS5BNUmLmp3k6IOyIkBlMsorENLE5koXFg0aJ4iw1lVEIAespSqEmipWUVA8slvxQnrNg0B8/dHwt1CWY4/ufo6eQwobfQsYQlSynam4Ko51vWb44qpgrnWDFlXCnLZp2fKV4p2jWJfFUsqwDCEKViD45xU11nHcVGTFUuPlE782WiojjEJBAUEAARqB+SYKLybPlMAoQUTqcXxGW+0C2HPXc5Z+lLCaPJIBzBSmTyjiz69HhXvVH4cnt73+D693pgd2ODOnU5gkneP7D+AUGo8Gnz+dwl/lePsoagGmsARwMYTkOL2rCMvumb86WakBFBBoImXPsIJrW7oz8pfvM9PzKwTKSpWiG310056WSxXLOmJ4t6Eee6H/viyxiR8r5g4Q1LsyALnH9z0fJ9v0EJB1NT0kwJfShP7g2s5iNcDyu9mx8F+AOXpXuuv6sgM9bJNdW/ldedFjytkqupaxnxvbJkBeSZN8cuaT3jnlptW4AJBbbeLTcdWBxaxW1ibRuH5KWOgo4oLCDqOxr0Yej/sTOg33thKjPPI3yhaWaVCCSJhttf1KBBlmFRGLIo1ziMYn/HIFCDq5+MoKtoVgzQXzEJZUEX6LtkkCBfhbZP72XnxgRn+EzsNds1jM98N4Cw7RltFqC+5TcgiRUqItzcGitxorPRvtYXRuOfD7gFZFn2+t8czrGbrroV+vky3RrUbviZIvbWs1LZgOTGPPo+8PfwThGxESRoWQZWpaIVWOICR/sqkXHoF3Pb/vh/o5oZrJq+M3nl7fkYSjHcWR9wjGbkyWVnAa0z/92PvUu4nD8nSNVINJw8ZL30SfCoSSQqKMH8Leu8bqxJ66Vvz8a/i3mEAy3e0ao/j8oaLLySqnKbAkVhVNBJfTijxOgEhdgxoKrLwETOJYvKTHnYX7tMjfp0XRPm2RjyUHmO9nc9vxnmo6miDtl5+JBX4m0f2DpDHjBXB+GffpOVpMuclF2xZHRfGv5AxAd1Ng/R2owQlO2CAep8cBdI8JtCEqRo9PzaEbdXw5Ip6j21NElBVelGQBHJBAdWWtOhUfpPSCFSr87/oBVQ9rnCJjGRNFE3gswO+Jen9WhRppH2qCKktqOzgjHc46nDGBs35rOJNUTiIC1lRRElWlNaj1O6h1UGMCal/ahxrhZR4LreDsS4ezDmcs4GzwBqu09kLHQaklmgso6nDW4axRnL3BEq3V3ZBBqVVaB7UOao1D7aBDx0Gp0LHDWYezZnF2VXyeRDIxVvs8SdRUAJtcCWQ7OEy6yjpMIjs7TBIVYb/g9gaHSVflDpOy/Y35ZcpV3kkS2d12gJwa9x54WUfqb0PqpY6Sdgy0FtcpV3mnSR3Wgmcd1mLxm8dameOk3WCt9YXKVd5ZUge04FkHtFj85oFWZkdgf4GWvSPQAS141gEtFr9xoJU6Tdpx9CgLkiiqSrVLpjWhlnOeRHa3+dZBrYNaOagd+kIt50Cpw1rwrMNaLH7zWDvohdqg1EKtA1oHtOaBdtALtZyj2w5owbMOaLH4DQPtZjo1x0ZbdyMUHlTGY7USxE5XSb2uwqReV8mkXshP6rUdccEwfaQJiUsSpztAGhZYAdppKaCRApzhVKLGTJjhFI4aBZlID/xFTDPhiBqR5EogEzlF5TGvqSrNACErItRWS2JM5VSNKAT8FhAq8jyuDbFh66/b0rxqvIDl1MuprdyQGGbdkBDSs9qz0b1u2+ANieGhv247zLskIXTvTOT5WRc8NRE8DQ/6ddth3gWJDmf+sw5nsfjN4+wNXrdtazdgmHc/osOZ/6zDWSx+8zg74BcmhnnXIzqc+c86nMXiN46zQ37Xdph3N0LoXkxCHc6S4jePs4Nen+Xci+hw5j/rcBaL3zzODnp9lnMtosOZ/6zDWSx+8zg76PVZzq2IDmf+sw5nsfi7wNlP0b8S3xpz49HGedC3JE3OQV2ZE9yq6ZJ3fXq7q1TJdU5uq+OuAuqqYi7/xLb4vHb7aW3252gLkiIXu1QejVc9n309i+80FXINBmfbj8StfpTi5GLW3sLZBYydSnxfma1fxdV1mHr7t5wL0hw3Bp70ir4x5NRLbtwhp0NOFeRkrdR3jZz8lMWNgadeuuIOPB14qoAna/ndGHjSC+/GkFMvAXGHnA45FZCTeeC55wFbzZTCHXI65FRBTqtLndb2CWomCe7A04GnCngOMGCrmfa3Q06HnNLIyUjpm/Pm9etPO9aS+bZx1FEnkW+dNL5sA6ilo46clL3F/sRw8F87UW+d9/fZ9qKOhpuk4RIHHTuETkvRf+3Uux16OvRUQk/xYcfr0dNq+F87mW4HnQ46laBTvHLeP+jUS4/bQaeDThXolDjr2GHMtp70tinw1Ex424GnA08l8BzmgqdmCtsOPR16KqHnABc8NZPSdtDpoFMJOge44KmZZraDTged8tBZSyHb2On6evLYnaeO3Uni2BppY98MOlkJY3PTxRYmiy1KFdsUbIpSxL4mQWyN9LDlQJORFLax1wk308G2ccZeJxVs9zphzTP2nKSv+35NsHaq1+6yUxfAoPJcfHivE9ZO3tohp0NOFeS0+jphG6vm2ulYO+R0yKmCnIO7ml47wWqHnA45FZBzeO8S1k6Z2iGnQ04V5BzgOqdmEtQOOR1yqiDnANc5NdOadsjpkFMFOQe4zqmZqLRDToecTeTA719pkylX25KJtG6qThihHY9MUThZ0gRJkjEvCmoRLk13NLbnE/8Y0PAd8BcQMfnYnBggOnjyyLL1CRV/qluuERd5As+n/uGaf9A/pvrYs/0+uBVax7ZtZZdZSeIDJ2psYrjm43zkLhcL68Xv3DNmYAPdWzr+0bCQ8CG/ZtRFUU2crLmWG3bD5bbkiPWfU/7JoJ5SR6ybXrNCVDEY6vkMuh2enGYP4VdQ4uefT05P7dkC/gp9rwR8t12GE9NBQ/Bwc65baABGsAx0thx76H4OvuU5tmUZEyTlqA4IjVJMjX4rjr0PPIU+6q7xYOvOpLoWSk2Lr0qVmgKyqnJE1AhlOKXD8a5wnPMJ1Xws54QRO0RvNW95SwjjZiBcUQEt4rhm4tYOx83jOPv7P2+K40re8pY4Jg3huJoCWsRxzRyyHY6bx3H294XeFMeVvOUtcSw0hONqCmgRxzUz2nY4bh7H2d8velMcV/KWt8Sx2BCOqymgPRzXza/b4bhxHOd8v/YtcVzNW94Sx3IzOK6ogBZxXDPVb4fj5nHM3vq4mre8JY6VhnBcTQEt4rhm4uEOx83jmL24upq3vCWO1YZwXE0BbeG4Vu7j6mfHpMOwX7MshjMybqe98S3Pjiv4zJsePDWy01Vl8O2BuG7+6cqTcQfkoGZ5IDN3eFzVW94Sw1ozEK6ogBZxXDMTdofj5nHM2uK4qre86VzMNwTkahpoEcg183J3QG4eyKydHlf1ljcFciPXuSproEUg18wS3gG5eSCzts1V1VveFMiN3OeqrIH2gFw3Y3kH5MaBzNz5cVVveVMgN3IRpLIGWgRyzeTpHZCbBzJ7a+Rq3vKmQG7kZafKGmgRyDVTuXdAbh7I7K2Rq3nLmwK5kStdlTXQIpBrJpbvgNw8kNlbI1fzljcFciN3uiproC0gV89u393lahjAa19TSHthna8b7AbHJd8YbAQ+Zb20NdjUSm3fpd9oGjoZ31RIe+FbXqGq4DNv+s5vI5vEVQbfHojrflugmwMbBzJzV6iqesubBrGNXGiurIEWgVzzUwcdkJsHMmv7w1W95U2B3MhlyMoaaBHINb+80AG5eSCztj9c1VveNKpu5DJkZQ20COSaH4LogNw8kFnbH67qLW8K5EYuQ1bWQHtArvtdig7IjQOZuTtUVb3lTYHcyKuClTXQIpBrfiajA3LzQGZvjVzNW94UyI1chqysgRaBXPOrHR2Qmwcye2vkat7ypkBu5DJkZQ20COSaHxHpgNw8kNlbI1fzljcFciOXIStrYLdA/in6SEsADXux7QMtL+4Ij670b0ZvuUBQwfeKFcyyv/PiP6r5bZeoZs0vSsTV6yWyj6vXy58dV6+XtjeqXjNbaFy9XpLCuHq93GiodkqmqGbNPDBx9XrpJ+Lq9V56j6vXe9U2ql7zBb+4er3XiuLq9V5miKvXu0KNat9Ai2rWvPYSV6932B5Xr3fEF1evd7AQVa+5nRlXr7eJgmqFopvVqwWMGyGHZ3sw66zCx5FrON/9MJAQmXAKxoIiKhLmJUFcq1Tqw3UQ3ymqqq1+rVrxu0vUCr60Fn3sLfFxOkGNP692lCx/GX8WTlUkTpY1gSc8UWVJib/ldhRGgVOdfoBtFUfEs/3pz0mVbp+t0cBvDJ1DY4lK0PbIoNdRTYN+GI8KLWiaIiWKzGyIdtcLyThZZOEYrgsB6sgxXSqDLCa+dUeb0H/4g159ky7xWTzQspooSx9PRvHH9Rb2M5R7puVUVeF4NSwZR1hHBoRq9sz8w18a/GdTH6dRJOegm8AAiMZ9yYOPozDaG0WaPTOn/k1kz9St/tx70q3Fy9FGz1HQPrZNy013PvkBqwUaT47cheG75L9+ip9+fZcq6D3bRaVoD/Eawf924FrZDdmipUiGbH5j0fNH3S3oNioZmSQV4KXj22Iv9IPYz94j0L1ppWLYhF/3o57WnlMzQ6Q+GuuwWDE96okqOKLAETlR8M/ioZTW4Mj4MX7S548p3/pz+1IYBi6Mbge/olrvI2yPpUu3V4Erc1bcFXiS57CgVaZGLClSATViQeU0jci8rEmSoCS+IlqfGivbhl3mhB7FMswpCTJ0uyviJNuI89rur1rtCLMiYVb3zV3zKZawLHKi8gZ8Gu9ILCx97hXtSXy2PfSFdosuoeCKP8MNNFobOjO9tf0zlST2z/xCYYVEsdEknP3H/o6bnKixWM4WJTbcbqEY+ll3TP3BAitSV837iCAtehwV9Uumy4HWJqOF/+1eRRMkkmQHFH5HOGCH7C8N+6UyOGG9SIKrYqpSJSkusrnh9wAeYDhltOGYM915QR/9CkgQ5W8fveX7J4d2IaBhMOOh/nSaraKg3jFY3Dd4utB0aVgx+VDz6dYn3U2XyfJzmH54DIGDJhEsadpqnEU7d5Q1J/sznA2zjZ9MSumrecIwU9D9usHWnu80eey8Kh/4IoU5/Ry2+WOt3Nao6Uo352gAIQmlvRq4lvmquJaqw3pTPkThuwXYMIW6HrDZdmBDgKOIHC+UQzbPE00qgreswlKpEODKFj9JwvvtnWirXYiiPQLiVngJLfTZbwX1YOmoJTDKawFI8yHqVw9qH1/5MqybjkoXheprAZ7KqyqPsSaoKhaJmlWTonyUAfNNc6xNjcbCWtK5f2Q4qxkUdObMQbFJDwbStccQWkLUYEyWlnExXyy9YxT98/hMfzm+mIMs33Xrw29H/dOb65uri1/7d+jq5J/o5gSd352cDi9uroFaeHR7OkRn/fOT+8vhb0fv0EeYoL/FbaEhDARdmjN6UHQNJkEm7Qz1eugZvATNYaZ+MBB0ZE5ohMqtQF1NyMHp5/7Z/WUfnZ38gjAzgvDMSMKOTggzkgjMSCIyI4nEjCQyM5IozEiiMiOJxookzNAJYYbsCTNkT9ixDjNkT5ghe8IM2RNmyJ4wQ/aEGbInzJC9wAzHCsxwrMAMxwrMcKzADMcKzHCswAzHCsxwrMAMxwrMcKzIDMeKzHCsyAzHisxwrMgMx4rMcKzIDMeKzHCsyAzHisxwrMQMx0rMcKzEDMdKzHCsxAzHSsxwrMQMx0rMcKzEDMdKzHAsM24iM0P2MjNkLzND9jIzZC8zQ/YyM2Qvs4NiZsheZobsZWbInhnjKMyQvcIM2SvMkL3CDNkrzJC9wgzZK8yQvcIOnzBD9gozZM+MSlrVyC+G7pS6jvkGQsVauYPfBv1hyzcfc6VodQrMlaLV6S9XilanvlwpWp32cqVodcrLlaLV6S5XilanulwpWuX0XCnegtA3pGj3ImGuFExwZ7sXCHOlYII72704mCsFE9zZ7oXBXCmY4M52LwrmSsEEdzIB1HZvKeZKwQSBt3s7MVcKNvyCCQJv90ZirhRMEHi7NxFzpWCCwNu9gZgnBRMQafcKZK4UTBB4u1cfc6VggsDbvfKYKwUTBN7uVcdcKZgg8HavOOZKwQSBM+Gc7d6vzJWCCQJv915lrhRMEHi79ylzpWADI0wQeLt3KHOlYILA2707mScFE27R7p3JXCmYIPB270rmSsEEgbd7RzJXCiYIvN27kblSMEHg7d6JzJWCCQJnwiDt3oPMlYIJAm/3/mOuFEwQeLv3HvOkYIItWiWLKNskCHJy+eXklwG6uUanN9fDi+v7m/vBTkU5fTLG3+5dY+J36iz9z0a5x35mRQPp8D9WUJip1HpBy/kSyqJxsjB0FvTHIXRuO8j4sbDMsemhieHppuUie44MffyUVfkdgh/RtNRUA2em/ji3Xc8cu+/OTHdh6S/9H56jfwnzIv7fldifDM+/6AdS0fyOn3STCn1r2AvQxqk9ewB5/Q9g2VNEP6Z0aboe0ucTdPPwb2PsBUoKvoblwTDRnP7bs21k2fNHGEeiGHWH25PTPjq/vw7u7oEpzvt3/evT/vurfh+s8un91f3l8KJ3e393ezMAr7m5uUK3/Zvby/5vR9BaJMF7+pdVo72b8/MLaHjwy4Cmh768o+mhTz/76aEvT6+GvcHN/fAz+vXab+TCM2bIMuaP3tOHf2GefEX/H13pP8zZcoYu4x/zXzn0i71EM/0FzWm+Ys9G7pPteMYceU+GP1AXWhsEP6OfBqM/Tqrl4QX9S/iKxk+6o49Bx27gRLqf4Jym//99CYpzXTQFY3tPphuPD9oNFPmke0El8Drf5n+j8sA/qEjwT/AYx1iABND/36vpAr3OGMy40N3dxdnN3fvh3cn14ML/2cld/wTdDD/373p05J/KeNCnuCVfczihuU+R5vong2GOE4mNOpHUuhNVUMemH1WxyIG50VWW3shf1o0qqKNzo4QbDbP0JqT19qX/l3GjCupo1o0u6ectXUbiosuLT5+Hgy4uYiIuio3BjAuV8PsSHtTFRa3GRYfqRl1c1GpcdKhu1MVFrcZFpd0o+qBWP/rmOSMhUv+yf4r6/3N/cdtYmCQ36lPKgYVJKYOkvOrsn/SLbeBL9I/j0+ArOcdn/zwOPkPvfzAIJDy9ubiEvm4uoQN09k80gD8vQdzbfv8MyUj5x8fh/fvPdwjznNbv39EtXnPu79cixHHcre546NLWJ+icKpV6J/3OsmEFnnq6dL4HjoE+QOu0n951//Qj4THu3fXPe/Qnt5fn57eXd+hJd5G99Kh7O/QTbnRbeGlwfj9BQ7PQLWZL1983/n8fEOb4d2gcPUVgH9rUBwTiaghMCM+x5DcxMDxqllVhvylwIyjiw8iFH4Ry068OmvMleNRKp0Nwp4Gn029zTdCd/106l/Yw1q0xrQfmp46zRd0gVkV1owfQB90kh3FRdz75fHeBPPqZavqRMNOXdbKkKA+HFervwV7OJ6A5dGd8N41nv+6G7JHg0VY5LdSfP5rgyw5V1J0RfsxqBQj6UT7kvSzAKieWa+dukqOsXXK/menSoZ81Qo9Lc6JD260qmCA5VjBYvVPwrhUsdApuVsEiwrGGNU7oFLxrBUudgptVsAJzW2KW6zS8cw2rnYYb1rCGsNKRRIMKxiJSEy6sdBreuYb5xGKjC9Wa0DDuNNywhknHww1rWEBY7TTcpIZhwYETUx3uVLxzFcudiptWsdIxccMahlWd1mm4yc1hmOvElYalTsM792FYN5MEEXch8e6dmO9U3LSKMfzXMXGTGibwX6fhJjUsduu6hjUsdRpuWMNyxxINa1gBovgLa/iT4f2sO76qqBbDt2Gpyo4/90/olSyq0J9P7i5OPl72fZ3RO1+/DEZ4dHXyj37v/hadXNyh++uLITo9PRl8vqU6/jz85DdC71L5N5OuzLl/Fwnkntgg0pnz0vu4tB7Q0Jgt6G0+ej8tsOVs4RiuC3+98R9QddO7Trz/eGJMHTswhefYFjwZXlz1z3YyImF0O/gVVbnPxsSAB+Yfxq2lz71L217ASFfY8H+K4Dn1rDPDNR/n6GfbWs4MdG7Zz9QpjQ//gp74rxRV9B6lO9Mti0MDw6P+TYWAwdhjcPTAleKOPny+GaIvJ0PAy+XNze2aOMvZmiTwA3QdvMn8ahGgrQ+391e3KDJitPZae7M6ejHa7zx8jRot7GdAAjQzsz36vvR0ao5NANwL7d4N+3znd7R4VUdTOjz/mmrYMLSY4K0PVXoJ0X5leIZzHF9O/IfxEl1IPbsYDO8uTochzR2fn5xeXF4Mf/ntCPV8Lpv65FSjxQgz1Vr0fz83LeNmbr0gx/h9CfwZsvVvR9HVX9N7OT7Xx6YFf4F2/zY0Z8bAMxZ/f4d0yzH0yQt9ff23VNP0Pu0Xej01uIRKzfVge0/IWFhLF5iYM1zbv+oY/2DmOYm3/23PmHsm2OfantCX++ZzI7jT2XccSpXwvx1cqP315rr/+eeT0+OPJ4P+x5uTu7Pj05vrn/unw4uf+8e+67/z78x+oCURLYriomhVNEQJpv37ndKEAa7/ej8QN4zk/vqsf35xDSbv9cDtDfTRAZZ+eu8XPgvf45+CMlNkbs7hX7OALuDXxdwCH/OrHKPrm7M+kkT6c9Bd9CD6ucSCOkjr6tCy1SHzLKhDaFsdspSjDpkFdYhtq0PB2epQCAvqkFpXh5KjDpUFdchtq0MVstWhiiyoQ2ldHTlUqjFBpWrb6tByqFRjgkq1ttWB+RwuxTwTZIr59jWSQ6eYZ4JPceuxKcY5jIoxE5SKWw9PMc4hVUyYYFXceoSKSQ6vYsIEseLWg1Qs5DGrwAazth6nYiGPWQU2mLX1UBWLecwqssGsrUerWMxjVokNZm09YMVSHrNKbDBr+zGrnMesMhPMStqPWeU8ZpWZYFbSfsyq5DGrwgSzkvZjViWPWVUmmJW0H7OqecyqMsGspP2YVctjVo0NZm0/ZtXymFVjg1lbj1kJn8OshGeDWVuPWUkQFGZoBGsbqczp6f6VPfeerBc01B+Wlu6gO/901D1GP+uOqT9YYfYg/+Q2OOuN75ckcsLQiwtVcoKHGYqe0cwGjSRSjpvzifndnCzBWN9DAdz0HQ3/XkZ/bNPj8rE7hELT6TG69/zD4FPo9Dj42Yffjq7BRv7VCjQzg9HO6EkwQv6BMHKiKzMTetJOB0jvU9CEUuEtHR1Z+vgbvaJjxLmm/DRHMFQ3+BvNKPX4glx76YyN937zx78dnd/3L6Hj/yKJ0+9k+nbdGp/ZBgnSEG3NQoQKshBlZAzwD9pPTKc3hhaDzO0TY+763kOdYuK89B7ohRIvcaHkwaC3Dnh0ysUXTzLLfUA9kROoj4HF0Q29XBHcOqKeCU/v7q/Rbf/u4uYM4XeIx+95EeQ65iWQCf7EfFgxvrACOqQ967MH01fvqi/Xz2dFrwCYFDULY0whDE99CNA+/VtUbjOKzUgU0Cl2F4rdzA/QvF79ubqSXkmoV2Fv9JrxmlnzivU3dyspFlzcV6wo7Y1iM95CbV6zPF9Vs2LoshLZG81mvHzaaXYnmt18I5I9xeJj7CsW7xHLZlysZ1GxoNBAsereKHbznRAmFasGit2f6SvjdSYWFSuGVLA/HJvxBkjTihU4peIKgRzzPhXAn3tDBVmZdZvVK+H4KisEieqTCIFe92fuykgc1rRiMadWYQJfsQETkH1igs3sCM0rVqyoWDGMtsQ98tjNhKPN61WqqFcp1Kt0TPbGYTNSVzWv2EpTF7V8OHXJdJNrTxSb8XZ+8zGBUGHuIipVaOCx8h4xQUZKxuYVq5WmAuIHW1q47tL2aHmQkYmxacUqwLH9Hs+T8trFGuAq4AP4E++NdjdTkjev3PJrL/Ie+IrXgogL/pT2hg4y8sw0Twdi6QkMFCv5isWBYveIDjbThja/+Cq/RogVG+7I8vvjsRnJp1rYLiitWeE9zAR7ufrKypzWvM+Wjw0CzQph0CXsUdC1+UmY5vVafvkV6HUVzO7P8mvzSzDN61UsvUiI9CqEq6+GzxBoqh6o6F+gSV7JeXhBl+bUOH0ZW4Z/refeNW4dc2z03bEeXDv6AIq+5wYcOvn5EwJtX131704vTi57NAfFxeXlybCPgvs/9PNZczu6rTO2/c+W+aO68OjlH8v8ZlgvwZUemlnn2bHnjyuxoAT9ohmHUsK6T/bSmsCIvfGTXyu4XeR/+8ycR1eSwutIDY/4rj+4OLs/ufyrjPf05oS5cVZgiKKPy+Vd67oE2K24IRPthn+ncfWRNq4ZCfPuR7EjYc5FI3YEzLuxw5CEeVdfGBIx7w4JQyLmXMZgR8K8Ww0MSZhzPYAhCXPO2RmSMOfAmh0Jc05+2REw7wiVHQnzziLZkTDnUI8dAfNOx9iRMO+YiR0J885rGJIw5+CDHQlzDg/YETBvF54dCfO2s9mRMHdfmB0RczdY2RExZ6eSHQFztvzqCejL9zUQ82iqe7p1dIz+9VPqx67x3XAM/+fhaG6cxZM+NyboV3tu+G8uhi89TsP800P6Ut8z/dB88PM5bSL1llyQdtpPWvvOz5X6rAcvzgW7KIi+y3gTVKZ5p4/jro4/6q7xYOvOBPQ3/05fv/xuHH/R/bfxErXou4ZBrfDdyqgaWlVDQbVkltvDGhk52JEJBzsy8WBHJh3syOSDHZlysCNTD3Zk2sGODPOHO7TDjULw4YYh+HDjEHy4gQg+3EgEH24ogg83FsGHG4zgw41GyOFGI+RwoxFyuNEIOdxohBxuNEIONxohhxuNECXcPIff/6SDPHKWDy+j5zAvXbSN7m+iH43tiTGaGfSDY/TJf4KN9SfD/yLj6PHf8DOiiRwOd9zHwcFA8ADDA0EJnxiL0Tj6AqQxGU0t23ZGumPooxmBsgIWRE7GItZUWVE0HDVou7WqPSxNa0IF8YyJCdKMFoYT1OA5LEmqwGuKRnisipq8XmW2WYWXZQLlVVVVNAl6E2LV0euWtFIiKeFKTY4LjelzGILpvcCPjz7eXZx96vt5EUP3WpVZOPZ3Wub65ucTNDi9GV6cRGUMsKBlL4y4ZfqzH2BLE5TxrFvWiIoBT0VeEWVOwFr061128ZUCNUHlVH71C+fUoB2sNCIKnLhZ0LHtaSSJzGtY5rCSU2olgCKrXEancVurThUNRrZZMnCJsFswVV6JVZdbCqV7zC5o/gBHfDbnE/s56harkog5MUPdqdIrEWRe4FZWyjTURj8ruQSeUzL0b9PzsgfLWBMucxTrZQu0k9V0gZ7cby+W+fjkRWKosswRZaunxVVW0oAT8alfGeNO9bSSSgJayijtLf0kn6OJHtaamNMp0PB2H8qvVaC57d0V6HCzsj0zKspJa1SWMeqmQL5JEfQmJZA3KQm8R0t33eIuE8UKOl5rsKB7G+Z0mPcmxRKkSxYha6PZbDkeHRps0MnQ08deivWLimVLkNdgqe6TVF9UrFT3GXy/pXSK80VVkiROFbcXTsw4qsAJCUYhxb2shJIxlyBrKOl6ztJPpOwXdBOXDVA8WftlaYTmxwDDk9tePzT/F9B67wrcsLda20UtT6Bd+rqQrwoiKkkWxHKqNB0cjcRETtUwEC0mvCqrGllrMpirCJ2YoZwoaqrEi9JGIX+0YZMihAeSqmqKqkqKoGlqqjREsP6YBktniv4LH6Obf6D3iIR/bv33UdzOn++qKMyff3rndHIM/y5u0xyYKz1/4CzFSSo4myTxvCypWFOEbMUpMtY4iBkxKEMReEXZqjmYpAVFVARZFQnmJaLU0Nz6n0WaZa18K/1V9KRPPshPA4yfU4j37ud0QWNMeng7CBUpCUKsZrkSZRdZEiRYWMiaqChqliuFlCVpgoKh8Ka7JR2JUo7MqxDZy6IiSoSXSnjSq/6si01KZl9se3LuwONJT9oBpamKykmypsiyrGBBxThLnYLCCwoFugqrNEWQNgulKI3AElDhRZ4XJA2ArNVQ52sdlzWgNgG0zTluK1OXdAhB4mSRl4nKA6nmwIuIGoG1oqpiiRcw1kRxO8A0TiMwH2rgPOAYqliWqXc3h20lnnJzGCGcqhKQX9YELBMhUzMalBKBQTCWJEXViiZ/mMIwnbtkAfvF5YY1cwdRYO+if3JW5CogfnL1vBbpRFQsAymovKiosgIEqgpZGgk3KkQJXIAIPNa2q8TfhNDAWSTi/15GI21y8SBcC2+PJ8t5FOYkCVCkYEwgngSsZbqUKnISTHSiqIAdeKxsn8xgUS7KK4dSCrFWd/w7QBQWOSAP8BsgEqzywCZZ41dUzMFUL4g8RNRCBuxSw5c4gWorigrLUM1r3Sb829d41eLZnm6Nok3FeA9L1mQCSCA/JZR95CvTnD8mtx6n5g96K3vk+J9JyV/xROXojjYdlpI2SfR4Yrhjx1yEW6dHn6FH9FF/QX/DPJp6SH+AJTJ6tp1vaGHpc+Pv6Nxa2g5UonkXLkP5qLOiL++nHoF6MvxtRv7+DmFeOD99hxR0HvTl0jQM8FOetryGkMQykT6jcYImcJkmJ1iTVU7hiUo0XhEUZZNZfKMH7UjgRTJEJcDNsLIQBCHdprvQx0Z63ej//BM6tR3HnNhOSk54cpX75GY6NcHB1346XJVPPPiadr3l7AEkhkV4LI9YiLx1A8tNGnhlX4kTIwMTjdqX1LIvgbhAThJBpq1h9oDFIUQGKkwUYOq8+SFoE6iAyDxPAxmiScCcYklbX2N0stAdj35fZ91+8JRsfdrf+vTLtqeDrf0OtvY72NLy1dYRXW0d0dXWEV1tHdHV1hFdbR0RPN3a77bxDreOd7h1vMOt4x1uHe9w63iHW8c73DreYXq8VZiDCFtmH79U4dzhl6JskUODR3/Y82CuXPRWRdDgxe1h4A8Hfh+Mn+DR51trPPN6hu566NfrdBurU8KQwAa0V3S+nPs7ekeb2I1LRj2+Hzr63DWDlEDALcim3yjrubTvTYFHs6XlmQvLNBxKFplsWWK2fPvJ8skIzmm+PwLx0aEkNmsDcdfZVoWFW3qlHREsURSO33y0MYNKBEPQLfCamJ5uo6ipOFJMOFUuWtOOlSyW71xzcOWnXXrX2bNh0XN0tJybnoseaW4f3XqdP22ZnN98bq7uTpqoZbsTlkRYkOQs+NcmaVlSBFjCkR24Ux7NrrkT6dypc6cS7pQ3L6+5U79zp86dSrhTXgC55k5fOnfq3KnYnXJXHGl3GpSKnVx72bnTX9udysVOg1KxU+dOf3l3KjfZDUpNdp07/bXdKWerPelKV1m7T4T93Sey1acObPcJywrmso8vJXpPuN3tpy2b42nPytl+IkxG5Nsd6rBICqualu1PAq9qHJ9zCtwYS5Xaf7rK23/q/KnzpzV/KrMBdZW3AdX5U+dPa/5UJii/ytuB6vyp86e0P5XagrrK24IiTC7yOn96Q38qFz/l7EF1/tT505o/lYufBqXip86fOn8qFz/lbGp2/tT5U9KfMq4JJ/0oeOz7j5DYFD9tzH9O7XmYKuX9lWFQE72/op7SWyydhe0ayLHtWXebrswmuajKPCcU30eXFY1XZI0QWXn1duaweJN8mLVJLqRp6dlgb5P8L+VUTF3R3HKhOu1YOXvkApN7Bt1B3tHbHORtuYG/5k7ZS7zOnTp3SrtTmRXeMG+HvHOnzp3S7lRmgTfM2yDv3Klzp5Q7ldofH+btjwtM7hd07vR27lQudsrZHu/cqXOntDuVi51ydsc7d+rcKe1O5WKnnM3xzp3+Uu4U/m09G0qU5yTOX6ypIJWEf0r4YJz2WveTRPqZro8SeVGoVr2R8fvSXPiumPtye2TGB9u0DMc9WpN5NppaDoH/R09Uk9lafApzZk6DvM9rTy17/mi4NNms6+e8GXn2yPgRtqUoa2lNnk0nGtaj7ifcnhu+X7urBrJrxoNNZJGRJE5ZM/gyzjJDBFXmFK1s93HCFVnh5HTXi+VsET/nVQFzatr4C3ORMChWCObW0nEEpo82OUVeFjhcSDyR8cZPpnVo1tuE6jIr3XBJq63XSFps41nKWOtPU4aCh+WNFOaj9+znAzcVG+bYYFeY2aCo++J6xmxLclxaIDTZ7fDkNGN2DNKMbMyMwbMwA9hrcoEkp2BjoxvK/KOxDhO76b387duXv0MJgVvPM2lb62UIRzLaydZqUD+iUZj5ZHGjbrLMen3Q0MiPMfxpca3t5cwf23djrYfiOCu2zHxpWYdilw2Ql7RLVr2yNtnQ3y6MUggXUmCW12Q4qW6bdTxk2Wb9RR12MCMQVeOIsjvM7J9xGAVOdcsUAkcoss0rcrk0BRylHnCwqHLCJuh2BxxRFGj8vjvg7J9xGAVOdcsUAkcsss0rstbUiQaydJsuI9YEjsDDqnPtqstugaOIssbxO5xx9s84jAKnumUKgSMV2eYV+XmaAk69UK154GBe4nluhzPO/hmHUeBUt0whcOQC27wmE1GdaKB4/bluv9KhmqIJ69d7dwwcQtNeq2R3yNk/67CKnOqmKYSOUmScV2RdaiaQXt/eYQg6Iq8qHN7hpLN/1mEVOtVNUwgdtcg4r8gw1UxEINWETgvhmoKxykk7XOjsn3VYhU510xRCR9tqnNoZtdbtknX2kta5vPGBj6xFjlYPNcGeZIOoIbzIK5y6wwlnrwzDKGBqWKX40JMvMMxrMoVVt45Uam+g5mTTPGwEWVOiDx2VM1DR2ef+mYdV8FS3TTF4th9Nvy4tWjPWEdidc2RNlTlB2yF49s88rIKnum2KwbP9jPp1OeDqxAXrN0UzzkH5mlOPzMsEJu4G0SMIvAgA3eW1m/2zD6PoqWGbYvRsP6h+Xca76tZRSnAboGfzDg0j6NEwJhy/y7ln/+zDKnqq26YYPdtPq1+X36+6ddY3ArKsI3NyLesIEszccpPgEWl0wCm7nHr2zzyMgqeGbYrBs/3E+nXJDJsCT817OM2DRyaqtNtVz/6Zh1XwVLdNMXi2H1q/LnPjX27VIxFBVHe76tk/+zCKnhq2KUbP9nPr1+WpbAg9mNs83yyFHgFLHN8oelRZFjiyy7ln/+zDKnp2b5vtB9f1cnPWObBezyF5yDYpZrTtB6O101tWN8z6XfVdHr0RTBRObPJFEJlXNJ5TdnjPY78swyhkapil+MXD7Weir0vcWYfQ1nMsZ526bc7jbFwtlImkiiWSE5R/83D/rMMqdiqbphg6209EX5ek9C8HHVFQYFbb4W2PPTQPq9ipbpti8Gw/EH1dStY6UYFcaB257lUpLCmc1Ch4FEkQOW2HNwz30Dysgqe6bYrBs/089HUJaJsJqddvirIDHoWXNcKJu8wXsX/mYRQ8NWxTDJ7t56GvS7fbTFwg1dz1bAE8girxJTJ9lcfO/lmHVexUNk0xdLafhr4utfBfDjoKz0MXu1zx7J95WMVOddsUg2f7YejrEik3teJhFTwqj2V6oLdD8OyfeRgFTw3bFINn+1no69JGN2Od9VuiDIFHEAjZ6Wu8e2geVsGzYZvwb19/SljqyH16PopyWkc/+w66NS09TCyefubngnWPEmmwjfl3w7J942JZk4nMrd5ROIrybB+tUmzHz+iAN9NrY0LjTU6Op/xQxIQ61gTEkiBKIieuen10aJu+qDRyIzy9tKEIqYH8QTPVolWm2nCYP9H///xfeQ6Y6g=="
               },
               {
                  "name" : "geo_city",
                  "value" : "CFB Greenwood"
               },
               {
                  "name" : "geo_province",
                  "value" : "NS"
               },
               {
                  "name" : "geo_country",
                  "value" : "CAN"
               },
               {
                  "name" : "geo_latitude_deg",
                  "value" : "44.983"
               },
               {
                  "name" : "geo_longitude_deg",
                  "value" : "-64.917"
               },
               {
                  "name" : "geo_heating_degree_days_dd",
                  "value" : "4140.0"
               },
               {
                  "name" : "geo_cooling_degree_days_dd",
                  "value" : "171.0"
               },
               {
                  "name" : "geo_necb_climate_zone",
                  "value" : "6"
               },
               {
                  "name" : "qaqc_unmet_hours_heating_hours",
                  "value" : "0.25"
               },
               {
                  "name" : "qaqc_unmet_hours_cooling_hours",
                  "value" : "364.5"
               },
               {
                  "name" : "envelope_conditioned_floor_area_m_2",
                  "value" : "3134.614198677911"
               },
               {
                  "name" : "envelope_exterior_surface_area_m_2",
                  "value" : "2325.693387747441"
               },
               {
                  "name" : "envelope_building_volume_m_3",
                  "value" : "9553.837020054672"
               },
               {
                  "name" : "envelope_outdoor_walls_average_conductance_w_per_m_2_k",
                  "value" : "0.247"
               },
               {
                  "name" : "envelope_outdoor_roofs_average_conductance_w_per_m_2_k",
                  "value" : "0.156"
               },
               {
                  "name" : "envelope_outdoor_floors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_walls_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_roofs_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_ground_floors_average_conductance_w_per_m_2_k",
                  "value" : "0.757"
               },
               {
                  "name" : "envelope_outdoor_windows_average_conductance_w_per_m_2_k",
                  "value" : "1.9"
               },
               {
                  "name" : "envelope_outdoor_doors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_outdoor_overhead_doors_average_conductance_w_per_m_2_k",
                  "value" : ""
               },
               {
                  "name" : "envelope_skylights_average_conductance_w_per_m_2_k",
                  "value" : "1.9"
               },
               {
                  "name" : "envelope_fdwr_ratio",
                  "value" : "39.1"
               },
               {
                  "name" : "envelope_srr_ratio",
                  "value" : "2.0"
               },
               {
                  "name" : "peak_electricy_power_watts",
                  "value" : "168022.69"
               },
               {
                  "name" : "peak_natural_gas_watts",
                  "value" : "67993.64"
               },
               {
                  "name" : "costing_information",
                  "value" : "{\"rs_means_city\"=>\"BRIDGEWATER\", \"rs_means_prov\"=>\"NOVA SCOTIA\", \"envelope\"=>{\"exterior_wall_cost\"=>40746.31999999999, \"exterior_wall_area_m2\"=>938.8000000000001, \"exterior_wall_cost_per_m2\"=>43.4, \"exterior_roof_cost\"=>60916.17, \"exterior_roof_area_m2\"=>768.1, \"exterior_roof_cost_per_m2\"=>79.31, \"exterior_floor_cost\"=>0.0, \"exterior_floor_area_m2\"=>0.0, \"exterior_floor_cost_per_m2\"=>0.0, \"exterior_fixed_window_cost\"=>18541.49, \"exterior_fixed_window_area_m2\"=>603.1999999999999, \"exterior_fixed_window_cost_per_m2\"=>30.74, \"exterior_operable_window_cost\"=>0.0, \"exterior_operable_window_area_m2\"=>0.0, \"exterior_operable_window_cost_per_m2\"=>0.0, \"exterior_skylight_cost\"=>866.2700000000001, \"exterior_skylight_area_m2\"=>16.000000000000004, \"exterior_skylight_cost_per_m2\"=>54.14, \"exterior_tubular_daylight_diffuser_cost\"=>0.0, \"exterior_tubular_daylight_diffuser_area_m2\"=>0.0, \"exterior_tubular_daylight_diffuser_cost_per_m2\"=>0.0, \"exterior_tubular_daylight_dome_cost\"=>0.0, \"exterior_tubular_daylight_dome_area_m2\"=>0.0, \"exterior_tubular_daylight_dome_cost_per_m2\"=>0.0, \"exterior_door_cost\"=>0.0, \"exterior_door_area_m2\"=>0.0, \"exterior_door_cost_per_m2\"=>0.0, \"exterior_glass_door_cost\"=>0.0, \"exterior_glass_door_area_m2\"=>0.0, \"exterior_glass_door_cost_per_m2\"=>0.0, \"exterior_overhead_door_cost\"=>0.0, \"exterior_overhead_door_area_m2\"=>0.0, \"exterior_overhead_door_cost_per_m2\"=>0.0, \"ground_contact_wall_cost\"=>0.0, \"ground_contact_wall_area_m2\"=>0.0, \"ground_contact_wall_cost_per_m2\"=>0.0, \"ground_contact_roof_cost\"=>0.0, \"ground_contact_roof_area_m2\"=>0.0, \"ground_contact_roof_cost_per_m2\"=>0.0, \"ground_contact_floor_cost\"=>48555.84, \"ground_contact_floor_area_m2\"=>783.3000000000002, \"ground_contact_floor_cost_per_m2\"=>61.99, \"construction_costs\"=>[{\"name\"=>\"BTAP-ExteriorWall-Mass-2\", \"conductance\"=>0.24700000000000016, \"area\"=>24.89186612086892, \"cost\"=>1216.189144985045, \"cost_per_area\"=>48.85889788573998, \"note\"=>\"Surf #1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorWindow-FixedWindow-4\", \"conductance\"=>1.9000000000000001, \"area\"=>580.0550065819732, \"cost\"=>17619.018178873077, \"cost_per_area\"=>30.37473684210527, \"note\"=>\"Surf #1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"}, {\"name\"=>\"BTAP-GroundContactFloor-Unheated-1\", \"conductance\"=>0.7570000000000018, \"area\"=>783.6535496694778, \"cost\"=>48555.8593716532, \"cost_per_area\"=>61.960874664745205, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"}, {\"name\"=>\"BTAP-ExteriorWall-WoodFramed-5\", \"conductance\"=>0.24700000000000016, \"area\"=>878.5697666713811, \"cost\"=>37037.90082797351, \"cost_per_area\"=>42.15704003598739, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK / 1: OK / 1: OK / 1: OK / 2: OK / 1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorWall-Mass-4\", \"conductance\"=>0.24700000000000016, \"area\"=>35.6406280105778, \"cost\"=>2492.3188150311944, \"cost_per_area\"=>69.92914979757084, \"note\"=>\"Surf #1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorWindow-FixedWindow-1\", \"conductance\"=>1.9000000000000001, \"area\"=>22.88257069316238, \"cost\"=>922.4205115578945, \"cost_per_area\"=>40.311052631578946, \"note\"=>\"Surf #1: OK / 2: OK\"}, {\"name\"=>\"BTAP-ExteriorRoof-IEAD-4\", \"conductance\"=>0.15599999999999992, \"area\"=>767.9804786760883, \"cost\"=>60916.145929230195, \"cost_per_area\"=>79.31991452991456, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"}, {\"name\"=>\"BTAP-Skylight-2\", \"conductance\"=>1.9000000000000001, \"area\"=>1.5531871122087788, \"cost\"=>84.59474479990172, \"cost_per_area\"=>54.46526315789474, \"note\"=>\"Surf #1: OK\"}, {\"name\"=>\"BTAP-Skylight-1\", \"conductance\"=>1.9000000000000001, \"area\"=>14.119883881180815, \"cost\"=>781.669340144338, \"cost_per_area\"=>55.35947368421054, \"note\"=>\"Surf #1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK / 1: OK\"}], \"total_envelope_cost\"=>169626.12}, \"lighting\"=>{\"fixture_report\"=>[{\"fixture_type\"=>\"7\", \"fixture_description\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"floor_area_ft2\"=>4293.5, \"cost\"=>21968.702829073773, \"cost_per_ft2\"=>5.1167352577323335, \"spaces\"=>[\"G Corridor\", \"M Corridor\", \"Office\", \"T Corridor\"], \"number_of_spaces\"=>4}, {\"fixture_type\"=>\"6\", \"fixture_description\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"floor_area_ft2\"=>29446.900000000005, \"cost\"=>47880.797809137795, \"cost_per_ft2\"=>1.6260047002957114, \"spaces\"=>[\"G N1 Apartment\", \"G N2 Apartment\", \"G NE Apartment\", \"G NW Apartment\", \"G S1 Apartment\", \"G S2 Apartment\", \"G SW Apartment\", \"M N1 Apartment\", \"M N2 Apartment\", \"M NE Apartment\", \"M NW Apartment\", \"M S1 Apartment\", \"M S2 Apartment\", \"M SE Apartment\", \"M SW Apartment\", \"T N1 Apartment\", \"T N2 Apartment\", \"T NE Apartment\", \"T NW Apartment\", \"T S1 Apartment\", \"T S2 Apartment\", \"T SE Apartment\", \"T SW Apartment\"], \"number_of_spaces\"=>23}], \"space_report\"=>[{\"space\"=>\"G Corridor\", \"zone\"=>\"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Corridor/Transition area other-sch-G\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>835.9, \"cost\"=>4277.09, \"cost_per_ft2\"=>5.116752152930943, \"note\"=>\"\"}, {\"space\"=>\"G N1 Apartment\", \"zone\"=>\"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"G N2 Apartment\", \"zone\"=>\"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"G NE Apartment\", \"zone\"=>\"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"G NW Apartment\", \"zone\"=>\"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"G S1 Apartment\", \"zone\"=>\"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"G S2 Apartment\", \"zone\"=>\"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"G SW Apartment\", \"zone\"=>\"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M Corridor\", \"zone\"=>\"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Corridor/Transition area other-sch-G\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1671.8, \"cost\"=>8554.19, \"cost_per_ft2\"=>5.116752152930943, \"note\"=>\"\"}, {\"space\"=>\"M N1 Apartment\", \"zone\"=>\"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M N2 Apartment\", \"zone\"=>\"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M NE Apartment\", \"zone\"=>\"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M NW Apartment\", \"zone\"=>\"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M S1 Apartment\", \"zone\"=>\"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M S2 Apartment\", \"zone\"=>\"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M SE Apartment\", \"zone\"=>\"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"M SW Apartment\", \"zone\"=>\"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>2, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>1899.8, \"cost\"=>3089.08, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"Office\", \"zone\"=>\"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Conference/Meeting/Multi-purpose room\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>4860.33, \"cost_per_ft2\"=>5.116679076922673, \"note\"=>\"\"}, {\"space\"=>\"T Corridor\", \"zone\"=>\"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Corridor/Transition area other-sch-G\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"7\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting 1.5 W/ft2 (16 W/m2), 103FC, 7 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>835.9, \"cost\"=>4277.09, \"cost_per_ft2\"=>5.116752152930943, \"note\"=>\"\"}, {\"space\"=>\"T N1 Apartment\", \"zone\"=>\"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T N2 Apartment\", \"zone\"=>\"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T NE Apartment\", \"zone\"=>\"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T NW Apartment\", \"zone\"=>\"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T S1 Apartment\", \"zone\"=>\"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T S2 Apartment\", \"zone\"=>\"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T SE Apartment\", \"zone\"=>\"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}, {\"space\"=>\"T SW Apartment\", \"zone\"=>\"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"building_type\"=>\"Space Function\", \"space_type\"=>\"Dwelling units general\", \"zone_multiplier\"=>1, \"fixture_type\"=>\"6\", \"fixture_desciption\"=>\"High Bay (10 ft above work plane) Fluorescent Lighting .5 W/ft2 (5.4 W/m2), 29FC, 2 Fixtures per 1000 ft2\", \"height_avg_ft\"=>10.0, \"floor_area_ft2\"=>949.9, \"cost\"=>1544.54, \"cost_per_ft2\"=>1.626004765734562, \"note\"=>\"\"}], \"total_lighting_cost\"=>69849.51}, \"heating_and_cooling\"=>{\"plant_equipment\"=>[{\"type\"=>\"boilers\", \"nom_flr2flr_hght_ft\"=>10.0, \"ht_roof_ft\"=>40.0, \"longest_distance_to_ext_ft\"=>77.5, \"wiring_and_gas_connections_distance_ft\"=>77.5, \"equipment_cost\"=>16955.7, \"flue_cost\"=>2386.79, \"wiring_and_gas_connections_cost\"=>2167.65, \"pump_cost\"=>20831.82, \"piping_cost\"=>1721.14, \"total_cost\"=>44063.1}, {\"type\"=>\"chillers\", \"nom_flr2flr_hght_ft\"=>10.0, \"ht_roof_ft\"=>40.0, \"longest_distance_to_ext_ft\"=>77.5, \"wiring_and_gas_connections_distance_ft\"=>77.5, \"equipment_cost\"=>0.0, \"flue_cost\"=>0.0, \"wiring_and_gas_connections_cost\"=>0.0, \"pump_cost\"=>0.0, \"piping_cost\"=>0.0, \"total_cost\"=>0.0}, {\"type\"=>\"cooling_towers\", \"nom_flr2flr_hght_ft\"=>10.0, \"ht_roof_ft\"=>40.0, \"longest_distance_to_ext_ft\"=>77.5, \"wiring_and_gas_connections_distance_ft\"=>77.5, \"equipment_cost\"=>0.0, \"wiring_and_gas_connections_cost\"=>0.0, \"pump_cost\"=>0.0, \"piping_cost\"=>0.0, \"total_cost\"=>0.0}], \"zonal_systems\"=>[{\"systype\"=>\"PTAC\", \"zone_number\"=>1, \"zone_name\"=>\"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.1, \"cool_capacity(kW)\"=>2.2, \"heat_cost\"=>0.0, \"cool_cost\"=>1644.64, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>1644.64}, {\"systype\"=>nil, \"zone_number\"=>1, \"zone_name\"=>\"Sp-G Corridor Sys-1 Flr-1 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>1644.64}, {\"systype\"=>\"PTAC\", \"zone_number\"=>2, \"zone_name\"=>\"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.2, \"cool_capacity(kW)\"=>1.8, \"heat_cost\"=>0.0, \"cool_cost\"=>1644.64, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>3289.27}, {\"systype\"=>nil, \"zone_number\"=>2, \"zone_name\"=>\"Sp-G N1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>3289.27}, {\"systype\"=>\"PTAC\", \"zone_number\"=>3, \"zone_name\"=>\"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.2, \"cool_capacity(kW)\"=>1.7, \"heat_cost\"=>0.0, \"cool_cost\"=>1148.38, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>4437.65}, {\"systype\"=>nil, \"zone_number\"=>3, \"zone_name\"=>\"Sp-G N2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>4437.65}, {\"systype\"=>\"PTAC\", \"zone_number\"=>4, \"zone_name\"=>\"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.0, \"cool_capacity(kW)\"=>4.7, \"heat_cost\"=>0.0, \"cool_cost\"=>3031.43, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>7469.07}, {\"systype\"=>nil, \"zone_number\"=>4, \"zone_name\"=>\"Sp-G NE Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>7469.07}, {\"systype\"=>\"PTAC\", \"zone_number\"=>5, \"zone_name\"=>\"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.0, \"cool_capacity(kW)\"=>4.8, \"heat_cost\"=>0.0, \"cool_cost\"=>3031.43, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>10500.5}, {\"systype\"=>nil, \"zone_number\"=>5, \"zone_name\"=>\"Sp-G NW Apartment Sys-1 Flr-1 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>10500.5}, {\"systype\"=>\"PTAC\", \"zone_number\"=>6, \"zone_name\"=>\"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.1, \"cool_capacity(kW)\"=>3.0, \"heat_cost\"=>0.0, \"cool_cost\"=>1793.33, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>12293.82}, {\"systype\"=>nil, \"zone_number\"=>6, \"zone_name\"=>\"Sp-G S1 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.1, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>12293.82}, {\"systype\"=>\"PTAC\", \"zone_number\"=>7, \"zone_name\"=>\"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.2, \"cool_capacity(kW)\"=>3.1, \"heat_cost\"=>0.0, \"cool_cost\"=>1793.33, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>14087.15}, {\"systype\"=>nil, \"zone_number\"=>7, \"zone_name\"=>\"Sp-G S2 Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>2.2, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>14087.15}, {\"systype\"=>\"PTAC\", \"zone_number\"=>8, \"zone_name\"=>\"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.0, \"cool_capacity(kW)\"=>5.1, \"heat_cost\"=>0.0, \"cool_cost\"=>3031.43, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>17118.57}, {\"systype\"=>nil, \"zone_number\"=>8, \"zone_name\"=>\"Sp-G SW Apartment Sys-1 Flr-1 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>17118.57}, {\"systype\"=>\"PTAC\", \"zone_number\"=>9, \"zone_name\"=>\"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.5, \"cool_capacity(kW)\"=>4.9, \"heat_cost\"=>0.0, \"cool_cost\"=>3289.27, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>20407.85}, {\"systype\"=>nil, \"zone_number\"=>9, \"zone_name\"=>\"Sp-M Corridor Sys-1 Flr-2 Sch-G HPlcmt-east ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.5, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>20407.85}, {\"systype\"=>\"PTAC\", \"zone_number\"=>10, \"zone_name\"=>\"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.0, \"cool_capacity(kW)\"=>4.1, \"heat_cost\"=>0.0, \"cool_cost\"=>3289.27, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>23697.12}, {\"systype\"=>nil, \"zone_number\"=>10, \"zone_name\"=>\"Sp-M N1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>23697.12}, {\"systype\"=>\"PTAC\", \"zone_number\"=>11, \"zone_name\"=>\"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.0, \"cool_capacity(kW)\"=>3.9, \"heat_cost\"=>0.0, \"cool_cost\"=>3289.27, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>26986.39}, {\"systype\"=>nil, \"zone_number\"=>11, \"zone_name\"=>\"Sp-M N2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>5.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>26986.39}, {\"systype\"=>\"PTAC\", \"zone_number\"=>12, \"zone_name\"=>\"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.9, \"cool_capacity(kW)\"=>10.1, \"heat_cost\"=>0.0, \"cool_cost\"=>6062.85, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>33049.24}, {\"systype\"=>nil, \"zone_number\"=>12, \"zone_name\"=>\"Sp-M NE Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.9, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>33049.24}, {\"systype\"=>\"PTAC\", \"zone_number\"=>13, \"zone_name\"=>\"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.0, \"cool_capacity(kW)\"=>10.4, \"heat_cost\"=>0.0, \"cool_cost\"=>6062.85, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>39112.09}, {\"systype\"=>nil, \"zone_number\"=>13, \"zone_name\"=>\"Sp-M NW Apartment Sys-1 Flr-2 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>7.0, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>39112.09}, {\"systype\"=>\"PTAC\", \"zone_number\"=>14, \"zone_name\"=>\"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>4.9, \"cool_capacity(kW)\"=>6.6, \"heat_cost\"=>0.0, \"cool_cost\"=>3586.65, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>42698.74}, {\"systype\"=>nil, \"zone_number\"=>14, \"zone_name\"=>\"Sp-M S1 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>4.9, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>42698.74}, {\"systype\"=>\"PTAC\", \"zone_number\"=>15, \"zone_name\"=>\"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>4.9, \"cool_capacity(kW)\"=>6.7, \"heat_cost\"=>0.0, \"cool_cost\"=>3586.65, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>46285.39}, {\"systype\"=>nil, \"zone_number\"=>15, \"zone_name\"=>\"Sp-M S2 Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>4.9, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>46285.39}, {\"systype\"=>\"PTAC\", \"zone_number\"=>16, \"zone_name\"=>\"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.9, \"cool_capacity(kW)\"=>10.1, \"heat_cost\"=>0.0, \"cool_cost\"=>6062.85, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>52348.24}, {\"systype\"=>nil, \"zone_number\"=>16, \"zone_name\"=>\"Sp-M SE Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.9, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>52348.24}, {\"systype\"=>\"PTAC\", \"zone_number\"=>17, \"zone_name\"=>\"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.9, \"cool_capacity(kW)\"=>11.3, \"heat_cost\"=>0.0, \"cool_cost\"=>6315.05, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>58663.29}, {\"systype\"=>nil, \"zone_number\"=>17, \"zone_name\"=>\"Sp-M SW Apartment Sys-1 Flr-2 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>2, \"heat_capacity(kW)\"=>6.9, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>58663.29}, {\"systype\"=>nil, \"zone_number\"=>18, \"zone_name\"=>\"Sp-Office Sys-3 Flr-1 Sch-C HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.3, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>58663.29}, {\"systype\"=>\"PTAC\", \"zone_number\"=>19, \"zone_name\"=>\"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.7, \"cool_capacity(kW)\"=>4.1, \"heat_cost\"=>0.0, \"cool_cost\"=>2127.48, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>60790.77}, {\"systype\"=>nil, \"zone_number\"=>19, \"zone_name\"=>\"Sp-T Corridor Sys-1 Flr-3 Sch-G HPlcmt-west ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.7, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>60790.77}, {\"systype\"=>\"PTAC\", \"zone_number\"=>20, \"zone_name\"=>\"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>3.5, \"heat_cost\"=>0.0, \"cool_cost\"=>1793.33, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>62584.1}, {\"systype\"=>nil, \"zone_number\"=>20, \"zone_name\"=>\"Sp-T N1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>62584.1}, {\"systype\"=>\"PTAC\", \"zone_number\"=>21, \"zone_name\"=>\"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>3.5, \"heat_cost\"=>0.0, \"cool_cost\"=>1793.33, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>64377.42}, {\"systype\"=>nil, \"zone_number\"=>21, \"zone_name\"=>\"Sp-T N2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>64377.42}, {\"systype\"=>\"PTAC\", \"zone_number\"=>22, \"zone_name\"=>\"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.6, \"cool_capacity(kW)\"=>6.1, \"heat_cost\"=>0.0, \"cool_cost\"=>3157.53, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>67534.95}, {\"systype\"=>nil, \"zone_number\"=>22, \"zone_name\"=>\"Sp-T NE Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>67534.95}, {\"systype\"=>\"PTAC\", \"zone_number\"=>23, \"zone_name\"=>\"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.7, \"cool_capacity(kW)\"=>6.5, \"heat_cost\"=>0.0, \"cool_cost\"=>3157.53, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>70692.47}, {\"systype\"=>nil, \"zone_number\"=>23, \"zone_name\"=>\"Sp-T NW Apartment Sys-1 Flr-3 Sch-G HPlcmt-north ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.7, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>70692.47}, {\"systype\"=>\"PTAC\", \"zone_number\"=>24, \"zone_name\"=>\"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>5.3, \"heat_cost\"=>0.0, \"cool_cost\"=>3157.53, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>73850.0}, {\"systype\"=>nil, \"zone_number\"=>24, \"zone_name\"=>\"Sp-T S1 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>73850.0}, {\"systype\"=>\"PTAC\", \"zone_number\"=>25, \"zone_name\"=>\"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>5.3, \"heat_cost\"=>0.0, \"cool_cost\"=>3157.53, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>77007.52}, {\"systype\"=>nil, \"zone_number\"=>25, \"zone_name\"=>\"Sp-T S2 Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>3.8, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>77007.52}, {\"systype\"=>\"PTAC\", \"zone_number\"=>26, \"zone_name\"=>\"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.6, \"cool_capacity(kW)\"=>6.3, \"heat_cost\"=>0.0, \"cool_cost\"=>3157.53, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>80165.05}, {\"systype\"=>nil, \"zone_number\"=>26, \"zone_name\"=>\"Sp-T SE Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>80165.05}, {\"systype\"=>\"PTAC\", \"zone_number\"=>27, \"zone_name\"=>\"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.6, \"cool_capacity(kW)\"=>7.0, \"heat_cost\"=>0.0, \"cool_cost\"=>3157.53, \"heatcool_cost\"=>0.0, \"num_units\"=>1.0, \"cummultive_cost\"=>83322.57}, {\"systype\"=>nil, \"zone_number\"=>27, \"zone_name\"=>\"Sp-T SW Apartment Sys-1 Flr-3 Sch-G HPlcmt-south ZN\", \"zone_multiple\"=>1, \"heat_capacity(kW)\"=>4.6, \"cool_capacity(kW)\"=>0.0, \"heat_cost\"=>0.0, \"cool_cost\"=>0.0, \"heatcool_cost\"=>0.0, \"num_units\"=>nil, \"cummultive_cost\"=>83322.57}]}, \"shw\"=>{}, \"ventilation\"=>{}, \"totals\"=>{\"envelope\"=>169626.12, \"lighting\"=>69849.51, \"heating_and_cooling\"=>127385.68, \"shw\"=>0.0, \"ventilation\"=>153454.42, \"grand_total\"=>520315.73}, \"zonal systems\"=>{}}"
               },
               {
                  "name" : "total_envelope_cost",
                  "value" : 169626.12
               },
               {
                  "name" : "total_lighting_cost",
                  "value" : 69849.509999999995
               },
               {
                  "name" : "total_heating_cooling_cost",
                  "value" : 0
               },
               {
                  "name" : "total_shw_cost",
                  "value" : 0
               },
               {
                  "name" : "total_ventilation_cost",
                  "value" : 153454.42000000001
               },
               {
                  "name" : "total_capital_cost",
                  "value" : 0
               },
               {
                  "name" : "total_neb_utility_costs",
                  "value" : 45603.422200000001
               },
               {
                  "name" : "total_capital_and_energy_costs",
                  "value" : 45603.422200000001
               },
               {
                  "name" : "total_envelope_and_energy_costs",
                  "value" : 215229.5422
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "Removes a significant portion of the saved results from each run, helping to alleviate memory problems.",
         "measure_dir_name" : "ServerDirectoryCleanup",
         "name" : "server_directory_cleanup",
         "result" : {
            "completed_at" : "20190517T152556Z",
            "measure_class_name" : "ServerDirectoryCleanup",
            "measure_display_name" : "Server Directory Cleanup",
            "measure_name" : "server_directory_cleanup",
            "measure_taxonomy" : "Calibration",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "ec7d04ad-0b7b-495b-825a-e1b6d28d1d3f",
            "measure_version_id" : "2e0a3f67-3aa6-42cc-b9ff-8aa66615c0a1",
            "measure_version_modified" : "20190226T195336Z",
            "measure_xml_checksum" : "5F1EDF75",
            "started_at" : "20190517T152556Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The following files were in the local run directory following to the execution of this measure: eplusout.mtr, 000_btap_create_necb_prototype_building, sqlite.err, run.log, in.epw, pre-preprocess.idf, measure_attributes.json, eplusout.rdd, 002_btap_utility_tariffs, 001_BTAPHeatPumpAirSystem, 003_ServerDirectoryCleanup, eplusout.mtd, stdout-expandobject, 004_ServerDirectoryCleanup, in.idf, ., eplusout.end, eplustbl.htm, stdout-energyplus, eplusout.err, 003_btap_results, started.job, ...",
            "step_info" : [
               "Deleted ./../eplusout.sql from the run directory.",
               "Deleted ./../eplusout.audit from the run directory.",
               "Deleted ./../in.osm from the run directory.",
               "Deleted ./../eplusout.bnd from the run directory.",
               "Deleted ./../eplusout.eio from the run directory.",
               "Deleted ./../eplusout.shd from the run directory.",
               "Deleted ./../eplusout.mdd from the run directory.",
               "Deleted ./../eplusssz.csv from the run directory.",
               "Deleted ./../epluszsz.csv from the run directory.",
               "Deleted ./../eplusout.eso from the run directory."
            ],
            "step_initial_condition" : "The following files were in the local run directory prior to the execution of this measure: in.osm, eplusout.sql, eplusssz.csv, eplusout.mtr, 000_btap_create_necb_prototype_building, sqlite.err, run.log, in.epw, pre-preprocess.idf, epluszsz.csv, eplusout.bnd, measure_attributes.json, eplusout.rdd, 002_btap_utility_tariffs, 001_BTAPHeatPumpAirSystem, 003_ServerDirectoryCleanup, eplusout.mtd, eplusout.eio, stdout-expandobject, eplusout.eso, 004_ServerDirectoryCleanup, in.idf, eplusout.shd, ., eplusout.end, eplustbl.htm, stdout-energyplus, eplusout.err, eplusout.audit, 003_btap_results, eplusout.mdd, started.job, ...",
            "step_result" : "Success",
            "step_values" : [],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20190517T152601Z",
   "weather_file" : "dummy.epw"
}
